timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-22T07:05:30Z,8156.5,1500.0,440.0,870.0,272.0,9930575.0,1104.0,463.0,1209.0,1.0
2018-10-22T07:15:30Z,8156.701,1500.0,440.0,870.0,273.0,9930759.0,1093.0,550.0,1237.0,1.0
2018-10-22T07:25:30Z,8156.85,1503.0,443.0,870.0,272.0,9930944.0,1106.0,514.0,1232.0,1.0
2018-10-22T07:35:29Z,8157.0,1501.0,443.0,870.0,273.0,9931127.0,1106.0,459.0,1208.0,1.0
2018-10-22T07:45:30Z,8157.2,1500.0,443.0,870.0,273.0,9931311.0,1097.0,454.0,1198.0,1.0
2018-10-22T07:55:27Z,8157.35,1501.0,440.0,870.0,272.0,9931492.0,1099.0,506.0,1233.0,1.0
2018-10-22T08:05:30Z,8157.5,1498.0,443.0,870.0,272.0,9931679.0,1111.0,459.0,1212.0,1.0
2018-10-22T08:15:30Z,8157.7,1498.0,440.0,870.0,272.0,9931863.0,1098.0,460.0,1204.0,1.0
2018-10-22T08:25:29Z,8157.85,1499.0,440.0,870.0,272.0,9932047.0,1104.0,514.0,1222.0,1.0
2018-10-22T08:35:32Z,8158.0,1498.0,440.0,880.0,273.0,9932243.0,1204.0,499.0,1318.0,1.0
2018-10-22T08:45:31Z,8158.2,1500.0,436.0,880.0,273.0,9932442.0,1207.0,498.0,1317.0,1.0
2018-10-22T08:55:30Z,8158.35,1500.0,440.0,880.0,272.0,9932643.0,1305.0,559.0,1432.0,1.0
2018-10-22T09:05:32Z,8158.5,1500.0,436.0,870.0,272.0,9932867.0,1316.0,554.0,1427.0,1.0
2018-10-22T09:15:29Z,8158.701,1502.0,436.0,860.0,273.0,9933099.0,1178.0,491.0,1295.0,1.0
2018-10-22T09:25:34Z,8158.85,1501.0,436.0,890.0,272.0,9933300.0,1204.0,549.0,1336.0,1.0
2018-10-22T09:35:29Z,8159.0,1499.0,452.0,830.0,272.0,9933481.0,378.0,177.0,422.0,1.0
2018-10-22T09:45:30Z,8159.101,0.0,0.0,800.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T09:55:29Z,8159.101,0.0,0.0,850.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T10:05:31Z,8159.101,0.0,0.0,850.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T10:15:32Z,8159.101,0.0,0.0,830.0,275.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T10:25:32Z,8159.101,0.0,0.0,820.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T10:35:32Z,8159.101,0.0,0.0,810.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T10:45:32Z,8159.101,0.0,0.0,800.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T10:55:31Z,8159.101,0.0,0.0,780.0,275.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T11:05:32Z,8159.101,0.0,0.0,770.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T11:15:32Z,8159.101,0.0,0.0,760.0,275.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T11:25:30Z,8159.101,0.0,0.0,750.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T11:35:32Z,8159.101,0.0,0.0,730.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T11:45:31Z,8159.101,0.0,0.0,730.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T11:55:32Z,8159.101,0.0,0.0,720.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T12:10:41Z,8159.101,0.0,0.0,710.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T12:19:07Z,8159.101,0.0,0.0,700.0,275.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T12:30:31Z,8159.101,0.0,0.0,700.0,274.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T12:39:03Z,8159.101,0.0,0.0,690.0,275.0,9933483.0,0.0,0.0,0.0,0.0
2018-10-22T12:50:17Z,8159.2,1502.0,468.0,890.0,272.0,9933503.0,570.0,221.0,619.0,1.0
2018-10-22T12:58:45Z,8159.35,1501.0,432.0,900.0,272.0,9933679.0,1201.0,507.0,1319.0,1.0
2018-10-22T13:10:01Z,8159.55,1499.0,428.0,900.0,272.0,9933894.0,1311.0,543.0,1436.0,1.0
2018-10-22T13:18:32Z,8159.7,1502.0,436.0,890.0,273.0,9934112.0,1298.0,578.0,1442.0,1.0
2018-10-22T13:29:43Z,8159.85,1498.0,432.0,890.0,273.0,9934330.0,1293.0,552.0,1423.0,1.0
2018-10-22T13:41:01Z,8160.05,1501.0,440.0,890.0,272.0,9934548.0,1301.0,593.0,1443.0,1.0
2018-10-22T13:49:32Z,8160.2,1499.0,443.0,880.0,272.0,9934765.0,1288.0,559.0,1428.0,1.0
2018-10-22T14:00:46Z,8160.35,1499.0,440.0,890.0,272.0,9934984.0,1304.0,557.0,1426.0,1.0
2018-10-22T14:09:14Z,8160.55,1503.0,443.0,890.0,272.0,9935201.0,1319.0,539.0,1433.0,1.0
2018-10-22T14:20:32Z,8160.701,1499.0,448.0,890.0,272.0,9935419.0,1309.0,553.0,1435.0,1.0
2018-10-22T14:29:06Z,8160.85,1500.0,440.0,900.0,271.0,9935638.0,1304.0,556.0,1430.0,1.0
2018-10-22T14:40:18Z,8161.05,1497.0,428.0,900.0,273.0,9935855.0,1306.0,550.0,1428.0,1.0
2018-10-22T14:48:44Z,8161.2,1500.0,440.0,860.0,272.0,9936074.0,1305.0,562.0,1435.0,1.0
2018-10-22T15:00:01Z,8161.35,1501.0,436.0,890.0,272.0,9936291.0,1311.0,574.0,1444.0,1.0
2018-10-22T15:08:32Z,8161.55,1499.0,432.0,860.0,272.0,9936510.0,1313.0,549.0,1426.0,1.0
2018-10-22T15:19:43Z,8161.7,1500.0,440.0,890.0,272.0,9936728.0,1300.0,556.0,1434.0,1.0
2018-10-22T15:30:56Z,8161.85,1498.0,436.0,900.0,271.0,9936945.0,1314.0,559.0,1441.0,1.0
2018-10-22T15:39:22Z,8162.05,1500.0,436.0,900.0,272.0,9937164.0,1315.0,529.0,1424.0,1.0
2018-10-22T15:50:38Z,8162.15,1500.0,436.0,890.0,272.0,9937380.0,1318.0,595.0,1454.0,1.0
2018-10-22T15:59:11Z,8162.35,1498.0,440.0,890.0,272.0,9937598.0,1318.0,568.0,1449.0,1.0
2018-10-22T16:10:22Z,8162.5,1500.0,440.0,890.0,273.0,9937815.0,1314.0,598.0,1453.0,1.0
2018-10-22T16:18:47Z,8162.65,1501.0,436.0,890.0,272.0,9938034.0,1315.0,543.0,1432.0,1.0
2018-10-22T16:30:07Z,8162.85,1502.0,432.0,890.0,273.0,9938252.0,1303.0,542.0,1424.0,1.0
2018-10-22T16:38:39Z,8163.0,1502.0,428.0,890.0,272.0,9938469.0,1320.0,559.0,1441.0,1.0
2018-10-22T16:49:51Z,8163.2,1500.0,428.0,890.0,272.0,9938687.0,1304.0,557.0,1429.0,1.0
2018-10-22T17:01:04Z,8163.35,1499.0,428.0,890.0,272.0,9938906.0,1309.0,571.0,1438.0,1.0
2018-10-22T17:09:30Z,8163.5,1500.0,432.0,890.0,273.0,9939124.0,1307.0,692.0,1494.0,1.0
2018-10-22T17:20:48Z,8163.7,1499.0,432.0,880.0,272.0,9939342.0,1303.0,543.0,1423.0,1.0
2018-10-22T17:29:19Z,8163.85,1497.0,440.0,870.0,272.0,9939557.0,1349.0,595.0,1487.0,1.0
2018-10-22T17:40:29Z,8164.0,1499.0,436.0,880.0,272.0,9939775.0,1299.0,570.0,1431.0,1.0
2018-10-22T17:48:56Z,8164.2,1502.0,443.0,880.0,272.0,9939994.0,1322.0,540.0,1434.0,1.0
2018-10-22T18:00:16Z,8164.35,1502.0,436.0,870.0,273.0,9940212.0,1319.0,545.0,1430.0,1.0
2018-10-22T18:08:48Z,8164.5,1499.0,443.0,870.0,272.0,9940428.0,1317.0,524.0,1428.0,1.0
2018-10-22T18:20:01Z,8164.701,1499.0,448.0,870.0,272.0,9940647.0,1308.0,542.0,1428.0,1.0
2018-10-22T18:28:34Z,8164.85,1503.0,432.0,870.0,272.0,9940865.0,1298.0,581.0,1443.0,1.0
2018-10-22T18:39:53Z,8165.0,1503.0,448.0,870.0,273.0,9941083.0,1315.0,585.0,1443.0,1.0
2018-10-22T18:48:24Z,8165.2,1498.0,436.0,870.0,271.0,9941302.0,1312.0,565.0,1442.0,1.0
2018-10-22T18:59:36Z,8165.35,1500.0,440.0,870.0,272.0,9941519.0,1301.0,582.0,1434.0,1.0
2018-10-22T19:10:50Z,8165.5,1497.0,436.0,870.0,272.0,9941733.0,1305.0,580.0,1438.0,1.0
2018-10-22T19:19:17Z,8165.7,1499.0,432.0,880.0,273.0,9941956.0,1304.0,538.0,1419.0,1.0
2018-10-22T19:30:34Z,8165.85,1500.0,432.0,880.0,272.0,9942172.0,1305.0,573.0,1440.0,1.0
2018-10-22T19:39:06Z,8166.0,1499.0,443.0,880.0,272.0,9942389.0,1315.0,562.0,1439.0,1.0
2018-10-22T19:50:17Z,8166.2,1500.0,428.0,880.0,272.0,9942609.0,1299.0,566.0,1439.0,1.0
2018-10-22T19:58:44Z,8166.35,1500.0,428.0,880.0,272.0,9942827.0,1305.0,555.0,1423.0,1.0
2018-10-22T20:10:02Z,8166.5,1498.0,440.0,890.0,272.0,9943046.0,1295.0,550.0,1427.0,1.0
2018-10-22T20:18:36Z,8166.701,1499.0,436.0,890.0,273.0,9943262.0,1303.0,552.0,1427.0,1.0
2018-10-22T20:29:56Z,8166.85,1501.0,428.0,890.0,272.0,9943478.0,1314.0,560.0,1438.0,1.0
2018-10-22T20:38:23Z,8167.0,1500.0,436.0,890.0,272.0,9943696.0,1306.0,562.0,1429.0,1.0
2018-10-22T20:49:41Z,8167.2,1500.0,436.0,900.0,272.0,9943913.0,1307.0,548.0,1433.0,1.0
2018-10-22T21:01:00Z,8167.35,1501.0,440.0,900.0,272.0,9944132.0,1306.0,566.0,1438.0,1.0
2018-10-22T21:09:34Z,8167.5,1498.0,440.0,900.0,273.0,9944349.0,1320.0,540.0,1435.0,1.0
2018-10-22T21:20:47Z,8167.7,1499.0,436.0,900.0,272.0,9944568.0,1292.0,538.0,1415.0,1.0
2018-10-22T21:29:20Z,8167.85,1499.0,436.0,900.0,273.0,9944787.0,1302.0,527.0,1423.0,1.0
2018-10-22T21:40:40Z,8168.0,1501.0,440.0,860.0,273.0,9945004.0,1315.0,529.0,1431.0,1.0
2018-10-22T21:49:13Z,8168.2,1502.0,436.0,900.0,273.0,9945222.0,1294.0,551.0,1426.0,1.0
2018-10-22T22:00:32Z,8168.35,1500.0,436.0,880.0,272.0,9945440.0,1313.0,575.0,1445.0,1.0
2018-10-22T22:08:58Z,8168.5,1501.0,452.0,860.0,273.0,9945658.0,1308.0,547.0,1437.0,1.0
2018-10-22T22:20:20Z,8168.701,1500.0,443.0,870.0,273.0,9945876.0,1287.0,554.0,1409.0,1.0
2018-10-22T22:28:53Z,8168.85,1501.0,428.0,900.0,272.0,9946093.0,1311.0,562.0,1435.0,1.0
2018-10-22T22:40:06Z,8169.0,1503.0,432.0,880.0,273.0,9946312.0,1305.0,536.0,1422.0,1.0
2018-10-22T22:48:31Z,8169.2,1502.0,436.0,880.0,272.0,9946530.0,1311.0,535.0,1427.0,1.0
2018-10-22T22:59:53Z,8169.35,1501.0,428.0,880.0,272.0,9946747.0,1306.0,556.0,1432.0,1.0
2018-10-22T23:08:27Z,8169.5,1500.0,432.0,870.0,271.0,9946966.0,1306.0,570.0,1437.0,1.0
2018-10-22T23:19:40Z,8169.7,1500.0,443.0,860.0,272.0,9947185.0,1298.0,532.0,1423.0,1.0
2018-10-22T23:30:50Z,8169.85,1498.0,440.0,860.0,272.0,9947400.0,1293.0,558.0,1424.0,1.0
2018-10-22T23:39:18Z,8170.0,1501.0,456.0,860.0,272.0,9947621.0,1307.0,557.0,1439.0,1.0
2018-10-22T23:50:36Z,8170.2,1501.0,436.0,870.0,273.0,9947838.0,1310.0,576.0,1450.0,1.0
2018-10-22T23:59:10Z,8170.35,1501.0,448.0,870.0,272.0,9948056.0,1296.0,568.0,1435.0,1.0
2018-10-23T00:10:22Z,8170.5,1501.0,432.0,870.0,272.0,9948274.0,1296.0,580.0,1439.0,1.0
2018-10-23T00:18:47Z,8170.701,1503.0,440.0,870.0,273.0,9948493.0,1301.0,571.0,1435.0,1.0
2018-10-23T00:30:07Z,8170.85,1501.0,432.0,870.0,273.0,9948710.0,1305.0,547.0,1433.0,1.0
2018-10-23T00:38:45Z,8171.0,1501.0,443.0,870.0,273.0,9948926.0,1316.0,550.0,1443.0,1.0
2018-10-23T00:49:57Z,8171.2,1499.0,432.0,870.0,273.0,9949146.0,1299.0,551.0,1422.0,1.0
2018-10-23T00:58:29Z,8171.35,1498.0,436.0,870.0,273.0,9949363.0,1313.0,556.0,1437.0,1.0
2018-10-23T01:09:47Z,8171.55,1500.0,432.0,870.0,272.0,9949580.0,1305.0,562.0,1433.0,1.0
2018-10-23T01:18:22Z,8171.7,1501.0,428.0,870.0,272.0,9949799.0,1294.0,579.0,1438.0,1.0
2018-10-23T01:29:36Z,8171.85,1499.0,432.0,870.0,273.0,9950017.0,1312.0,556.0,1439.0,1.0
2018-10-23T01:40:48Z,8172.05,1502.0,432.0,870.0,273.0,9950235.0,1302.0,551.0,1430.0,1.0
2018-10-23T01:49:16Z,8172.2,1497.0,440.0,870.0,272.0,9950452.0,1303.0,557.0,1443.0,1.0
2018-10-23T02:00:34Z,8172.35,1499.0,436.0,870.0,273.0,9950671.0,1311.0,548.0,1436.0,1.0
2018-10-23T02:09:07Z,8172.55,1499.0,440.0,870.0,272.0,9950889.0,1316.0,555.0,1433.0,1.0
2018-10-23T02:20:20Z,8172.701,1502.0,436.0,870.0,273.0,9951106.0,1313.0,573.0,1441.0,1.0
2018-10-23T02:28:47Z,8172.85,1496.0,440.0,870.0,272.0,9951323.0,1312.0,543.0,1433.0,1.0
2018-10-23T02:40:10Z,8173.05,1501.0,443.0,870.0,272.0,9951543.0,1305.0,557.0,1434.0,1.0
2018-10-23T02:48:41Z,8173.2,1501.0,443.0,870.0,273.0,9951760.0,1316.0,563.0,1440.0,1.0
2018-10-23T03:00:01Z,8173.35,1500.0,432.0,870.0,273.0,9951979.0,1314.0,564.0,1441.0,1.0
2018-10-23T03:08:27Z,8173.55,1502.0,440.0,870.0,272.0,9952197.0,1310.0,546.0,1440.0,1.0
2018-10-23T03:19:46Z,8173.7,1503.0,436.0,870.0,272.0,9952415.0,1318.0,565.0,1437.0,1.0
2018-10-23T03:31:02Z,8173.85,1502.0,436.0,870.0,273.0,9952632.0,1296.0,547.0,1419.0,1.0
2018-10-23T03:39:35Z,8174.05,1498.0,443.0,870.0,273.0,9952851.0,1302.0,557.0,1436.0,1.0
2018-10-23T03:50:50Z,8174.2,1498.0,428.0,870.0,273.0,9953066.0,1312.0,566.0,1449.0,1.0
2018-10-23T03:59:15Z,8174.35,1502.0,440.0,870.0,272.0,9953286.0,1303.0,547.0,1427.0,1.0
2018-10-23T04:10:33Z,8174.55,1500.0,432.0,870.0,273.0,9953505.0,1312.0,548.0,1438.0,1.0
2018-10-23T04:19:05Z,8174.701,1497.0,432.0,870.0,272.0,9953723.0,1308.0,565.0,1444.0,1.0
2018-10-23T04:30:25Z,8174.85,1501.0,440.0,870.0,273.0,9953940.0,1295.0,556.0,1425.0,1.0
2018-10-23T04:38:58Z,8175.05,1499.0,440.0,870.0,273.0,9954159.0,1320.0,552.0,1447.0,1.0
2018-10-23T04:50:16Z,8175.2,1499.0,448.0,870.0,272.0,9954377.0,1313.0,555.0,1433.0,1.0
2018-10-23T04:58:49Z,8175.35,1497.0,440.0,870.0,273.0,9954595.0,1306.0,563.0,1438.0,1.0
2018-10-23T05:10:00Z,8175.55,1500.0,440.0,880.0,273.0,9954812.0,1314.0,553.0,1432.0,1.0
2018-10-23T05:18:32Z,8175.7,1500.0,443.0,880.0,272.0,9955032.0,1299.0,554.0,1429.0,1.0
2018-10-23T05:29:49Z,8175.85,1500.0,432.0,870.0,273.0,9955249.0,1313.0,559.0,1446.0,1.0
2018-10-23T05:41:06Z,8176.05,1500.0,443.0,870.0,272.0,9955466.0,1294.0,583.0,1437.0,1.0
2018-10-23T05:49:39Z,8176.2,1500.0,443.0,870.0,272.0,9955685.0,1306.0,560.0,1437.0,1.0
2018-10-23T06:00:51Z,8176.35,1499.0,432.0,880.0,272.0,9955899.0,1318.0,554.0,1445.0,1.0
2018-10-23T06:09:17Z,8176.55,1503.0,432.0,880.0,272.0,9956121.0,1317.0,564.0,1434.0,1.0
2018-10-23T06:20:38Z,8176.701,1499.0,440.0,880.0,272.0,9956339.0,1304.0,553.0,1431.0,1.0
2018-10-23T06:29:12Z,8176.85,1502.0,436.0,880.0,273.0,9956555.0,1316.0,564.0,1438.0,1.0
2018-10-23T06:40:24Z,8177.05,1503.0,428.0,880.0,273.0,9956773.0,1303.0,552.0,1431.0,1.0
2018-10-23T06:48:52Z,8177.2,1502.0,440.0,870.0,272.0,9956992.0,1303.0,556.0,1433.0,1.0
2018-10-23T07:00:08Z,8177.35,1498.0,440.0,870.0,272.0,9957211.0,1309.0,550.0,1430.0,1.0
2018-10-23T07:08:40Z,8177.55,1499.0,448.0,880.0,272.0,9957425.0,1302.0,571.0,1435.0,1.0
2018-10-23T07:19:53Z,8177.7,1499.0,448.0,880.0,273.0,9957643.0,1303.0,572.0,1436.0,1.0
2018-10-23T07:31:06Z,8177.85,1500.0,443.0,880.0,272.0,9957863.0,1308.0,531.0,1431.0,1.0
2018-10-23T07:39:35Z,8178.05,1501.0,440.0,880.0,273.0,9958081.0,1307.0,570.0,1434.0,1.0
2018-10-23T07:50:51Z,8178.2,1501.0,436.0,880.0,272.0,9958299.0,1310.0,568.0,1442.0,1.0
2018-10-23T07:59:25Z,8178.35,1499.0,448.0,880.0,272.0,9958518.0,1301.0,555.0,1425.0,1.0
2018-10-23T08:10:41Z,8178.55,1504.0,443.0,880.0,272.0,9958735.0,1310.0,554.0,1441.0,1.0
2018-10-23T08:19:07Z,8178.701,1499.0,440.0,890.0,273.0,9958952.0,1302.0,564.0,1431.0,1.0
2018-10-23T08:30:25Z,8178.85,1499.0,436.0,890.0,273.0,9959169.0,1309.0,553.0,1428.0,1.0
2018-10-23T08:38:56Z,8179.05,1500.0,443.0,890.0,273.0,9959387.0,1293.0,555.0,1426.0,1.0
2018-10-23T08:50:10Z,8179.2,1500.0,432.0,880.0,272.0,9959601.0,1307.0,563.0,1436.0,1.0
2018-10-23T08:58:44Z,8179.35,1499.0,423.0,890.0,273.0,9959820.0,1302.0,556.0,1429.0,1.0
2018-10-23T09:10:03Z,8179.55,1498.0,443.0,880.0,273.0,9960038.0,1302.0,559.0,1422.0,1.0
2018-10-23T09:18:39Z,8179.7,1498.0,440.0,880.0,272.0,9960254.0,1010.0,618.0,1197.0,1.0
2018-10-23T09:29:51Z,8179.9,1501.0,428.0,900.0,273.0,9960483.0,1397.0,576.0,1531.0,1.0
2018-10-23T09:41:03Z,8180.05,1500.0,428.0,900.0,272.0,9960716.0,1404.0,605.0,1541.0,1.0
2018-10-23T09:49:28Z,8180.2,1500.0,440.0,890.0,272.0,9960939.0,1343.0,614.0,1488.0,1.0
2018-10-23T10:00:46Z,8180.4,1501.0,428.0,900.0,272.0,9961168.0,1387.0,585.0,1523.0,1.0
2018-10-23T10:09:19Z,8180.55,1498.0,440.0,880.0,273.0,9961399.0,1341.0,560.0,1471.0,1.0
2018-10-23T10:20:30Z,8180.701,1502.0,436.0,900.0,273.0,9961628.0,1409.0,583.0,1541.0,1.0
2018-10-23T10:28:57Z,8180.899,1501.0,423.0,900.0,273.0,9961863.0,1398.0,582.0,1528.0,1.0
2018-10-23T10:40:15Z,8181.05,1504.0,432.0,900.0,272.0,9962098.0,1399.0,581.0,1529.0,1.0
2018-10-23T10:48:48Z,8181.2,1501.0,432.0,900.0,273.0,9962331.0,1416.0,628.0,1544.0,1.0
2018-10-23T10:59:59Z,8181.4,1496.0,428.0,900.0,272.0,9962565.0,1398.0,578.0,1528.0,1.0
2018-10-23T11:08:26Z,8181.55,1505.0,436.0,900.0,273.0,9962793.0,1398.0,587.0,1528.0,1.0
2018-10-23T11:19:44Z,8181.7,1499.0,436.0,900.0,273.0,9963026.0,1392.0,565.0,1521.0,1.0
2018-10-23T11:31:06Z,8181.9,1500.0,432.0,910.0,272.0,9963260.0,1419.0,589.0,1546.0,1.0
2018-10-23T11:39:41Z,8182.05,1500.0,440.0,850.0,273.0,9963490.0,1184.0,600.0,1341.0,1.0
2018-10-23T11:50:55Z,8182.2,1498.0,440.0,880.0,273.0,9963708.0,1300.0,525.0,1416.0,1.0
2018-10-23T11:59:22Z,8182.4,1502.0,432.0,900.0,272.0,9963928.0,1351.0,591.0,1485.0,1.0
2018-10-23T12:10:41Z,8182.55,1496.0,448.0,870.0,273.0,9964156.0,1406.0,587.0,1541.0,1.0
2018-10-23T12:19:14Z,8182.701,1501.0,440.0,890.0,273.0,9964391.0,1398.0,585.0,1535.0,1.0
2018-10-23T12:30:25Z,8182.899,1499.0,440.0,900.0,273.0,9964623.0,1413.0,604.0,1554.0,1.0
2018-10-23T12:38:55Z,8183.05,1500.0,423.0,900.0,273.0,9964857.0,1415.0,619.0,1550.0,1.0
2018-10-23T12:50:14Z,8183.2,1499.0,423.0,900.0,272.0,9965091.0,1380.0,595.0,1519.0,1.0
2018-10-23T12:58:47Z,8183.4,1495.0,432.0,900.0,272.0,9965324.0,1400.0,594.0,1539.0,1.0
2018-10-23T13:10:00Z,8183.55,1499.0,436.0,900.0,273.0,9965558.0,1418.0,565.0,1535.0,1.0
2018-10-23T13:18:33Z,8183.7,1499.0,432.0,900.0,272.0,9965790.0,1394.0,588.0,1537.0,1.0
2018-10-23T13:29:53Z,8183.9,1497.0,432.0,900.0,272.0,9966022.0,1414.0,602.0,1550.0,1.0
2018-10-23T13:38:28Z,8184.05,1499.0,423.0,900.0,272.0,9966258.0,1395.0,598.0,1536.0,1.0
2018-10-23T13:49:41Z,8184.2,1500.0,428.0,900.0,272.0,9966491.0,1394.0,596.0,1525.0,1.0
2018-10-23T14:00:55Z,8184.4,1501.0,432.0,910.0,272.0,9966725.0,1417.0,595.0,1537.0,1.0
2018-10-23T14:09:23Z,8184.55,1501.0,428.0,900.0,272.0,9966958.0,1395.0,584.0,1537.0,1.0
2018-10-23T14:20:39Z,8184.701,1501.0,440.0,900.0,272.0,9967193.0,1403.0,598.0,1540.0,1.0
2018-10-23T14:29:21Z,8184.899,1501.0,440.0,870.0,272.0,9967427.0,1400.0,585.0,1534.0,1.0
2018-10-23T14:40:33Z,8185.05,1502.0,436.0,900.0,273.0,9967660.0,1391.0,610.0,1534.0,1.0
2018-10-23T14:49:00Z,8185.2,1502.0,440.0,900.0,272.0,9967890.0,1399.0,610.0,1548.0,1.0
2018-10-23T15:00:19Z,8185.4,1502.0,432.0,870.0,272.0,9968126.0,1399.0,608.0,1542.0,1.0
2018-10-23T15:08:55Z,8185.55,1498.0,428.0,900.0,272.0,9968358.0,1402.0,612.0,1542.0,1.0
2018-10-23T15:20:08Z,8185.7,1497.0,432.0,900.0,272.0,9968590.0,1382.0,608.0,1529.0,1.0
2018-10-23T15:28:37Z,8185.9,1500.0,428.0,900.0,272.0,9968824.0,1393.0,611.0,1545.0,1.0
2018-10-23T15:39:58Z,8186.05,1498.0,432.0,900.0,273.0,9969057.0,1411.0,578.0,1538.0,1.0
2018-10-23T15:48:29Z,8186.2,1500.0,432.0,900.0,272.0,9969291.0,1390.0,583.0,1528.0,1.0
2018-10-23T15:59:40Z,8186.4,1498.0,440.0,900.0,272.0,9969523.0,1409.0,585.0,1533.0,1.0
2018-10-23T16:10:51Z,8186.55,1502.0,436.0,870.0,273.0,9969756.0,1404.0,600.0,1535.0,1.0
2018-10-23T16:19:23Z,8186.701,1501.0,440.0,890.0,272.0,9969989.0,1410.0,597.0,1542.0,1.0
2018-10-23T16:30:41Z,8186.899,1501.0,428.0,900.0,273.0,9970223.0,1416.0,581.0,1543.0,1.0
2018-10-23T16:39:17Z,8187.05,1500.0,436.0,900.0,272.0,9970456.0,1403.0,617.0,1548.0,1.0
2018-10-23T16:50:29Z,8187.2,1498.0,443.0,870.0,272.0,9970674.0,1247.0,542.0,1375.0,1.0
2018-10-23T16:58:54Z,8187.4,1497.0,428.0,880.0,273.0,9970888.0,1307.0,561.0,1432.0,1.0
2018-10-23T17:10:14Z,8187.55,1498.0,440.0,900.0,272.0,9971114.0,1412.0,589.0,1539.0,1.0
2018-10-23T17:18:47Z,8187.7,1500.0,432.0,900.0,272.0,9971347.0,1406.0,594.0,1535.0,1.0
2018-10-23T17:29:57Z,8187.9,1500.0,440.0,900.0,273.0,9971581.0,1395.0,589.0,1538.0,1.0
2018-10-23T17:41:10Z,8188.05,1499.0,436.0,910.0,273.0,9971814.0,1397.0,578.0,1534.0,1.0
2018-10-23T17:49:37Z,8188.25,1499.0,436.0,900.0,272.0,9972047.0,1417.0,592.0,1544.0,1.0
2018-10-23T18:00:56Z,8188.4,1502.0,436.0,900.0,273.0,9972281.0,1409.0,617.0,1545.0,1.0
2018-10-23T18:09:29Z,8188.55,1501.0,432.0,900.0,273.0,9972507.0,1407.0,579.0,1538.0,1.0
2018-10-23T18:20:42Z,8188.75,1500.0,432.0,900.0,273.0,9972741.0,1423.0,582.0,1550.0,1.0
2018-10-23T18:29:09Z,8188.899,1500.0,428.0,900.0,272.0,9972975.0,1398.0,600.0,1529.0,1.0
2018-10-23T18:40:30Z,8189.05,1500.0,440.0,900.0,273.0,9973208.0,1406.0,620.0,1529.0,1.0
2018-10-23T18:49:02Z,8189.25,1497.0,428.0,890.0,273.0,9973440.0,1393.0,580.0,1522.0,1.0
2018-10-23T19:00:17Z,8189.4,1500.0,448.0,860.0,273.0,9973676.0,1401.0,595.0,1537.0,1.0
2018-10-23T19:08:51Z,8189.55,1497.0,440.0,860.0,272.0,9973880.0,1198.0,513.0,1315.0,1.0
2018-10-23T19:20:06Z,8189.75,1500.0,443.0,860.0,273.0,9974082.0,1215.0,482.0,1319.0,1.0
2018-10-23T19:28:32Z,8189.9,1500.0,448.0,870.0,272.0,9974283.0,1195.0,544.0,1329.0,1.0
2018-10-23T19:39:55Z,8190.05,1500.0,443.0,870.0,272.0,9974483.0,1196.0,537.0,1327.0,1.0
2018-10-23T19:48:28Z,8190.25,1503.0,436.0,870.0,272.0,9974684.0,1206.0,482.0,1311.0,1.0
2018-10-23T19:59:44Z,8190.4,1500.0,436.0,870.0,273.0,9974884.0,1202.0,502.0,1308.0,1.0
2018-10-23T20:10:55Z,8190.55,1500.0,440.0,870.0,272.0,9975086.0,1202.0,504.0,1320.0,1.0
2018-10-23T20:19:23Z,8190.75,1502.0,432.0,870.0,272.0,9975284.0,1204.0,510.0,1316.0,1.0
2018-10-23T20:30:42Z,8190.899,1498.0,443.0,870.0,272.0,9975485.0,1213.0,513.0,1327.0,1.0
2018-10-23T20:39:15Z,8191.05,1502.0,440.0,870.0,272.0,9975686.0,1205.0,510.0,1318.0,1.0
2018-10-23T20:50:28Z,8191.25,1500.0,440.0,870.0,273.0,9975887.0,1206.0,512.0,1327.0,1.0
2018-10-23T20:58:54Z,8191.4,1500.0,436.0,870.0,271.0,9976088.0,1207.0,499.0,1312.0,1.0
2018-10-23T21:10:14Z,8191.55,1497.0,443.0,870.0,272.0,9976288.0,1208.0,518.0,1325.0,1.0
2018-10-23T21:18:47Z,8191.75,1498.0,432.0,870.0,272.0,9976489.0,1221.0,511.0,1330.0,1.0
2018-10-23T21:30:02Z,8191.9,1500.0,440.0,870.0,273.0,9976691.0,1203.0,510.0,1323.0,1.0
2018-10-23T21:38:28Z,8192.05,1502.0,436.0,880.0,273.0,9976890.0,1195.0,479.0,1304.0,1.0
2018-10-23T21:49:45Z,8192.25,1500.0,440.0,870.0,272.0,9977091.0,1212.0,496.0,1323.0,1.0
2018-10-23T22:01:03Z,8192.4,1499.0,436.0,870.0,273.0,9977293.0,1205.0,518.0,1322.0,1.0
2018-10-23T22:09:36Z,8192.55,1501.0,440.0,870.0,272.0,9977494.0,1206.0,512.0,1322.0,1.0
2018-10-23T22:20:52Z,8192.75,1499.0,443.0,870.0,272.0,9977694.0,1195.0,511.0,1323.0,1.0
2018-10-23T22:29:19Z,8192.899,1502.0,440.0,870.0,273.0,9977894.0,1207.0,498.0,1320.0,1.0
2018-10-23T22:40:36Z,8193.05,1497.0,432.0,870.0,272.0,9978095.0,1205.0,493.0,1313.0,1.0
2018-10-23T22:49:08Z,8193.25,1497.0,432.0,870.0,272.0,9978296.0,1207.0,505.0,1318.0,1.0
2018-10-23T23:00:21Z,8193.4,1499.0,436.0,870.0,273.0,9978495.0,1207.0,515.0,1325.0,1.0
2018-10-23T23:08:51Z,8193.55,1500.0,440.0,870.0,273.0,9978697.0,1196.0,492.0,1307.0,1.0
2018-10-23T23:20:12Z,8193.75,1499.0,448.0,870.0,273.0,9978898.0,1203.0,500.0,1317.0,1.0
2018-10-23T23:28:47Z,8193.9,1500.0,443.0,870.0,273.0,9979100.0,1214.0,529.0,1330.0,1.0
2018-10-23T23:39:58Z,8194.05,1500.0,436.0,870.0,272.0,9979300.0,1185.0,515.0,1317.0,1.0
2018-10-23T23:48:26Z,8194.25,1500.0,443.0,870.0,272.0,9979502.0,1199.0,512.0,1319.0,1.0
2018-10-23T23:59:45Z,8194.4,1498.0,432.0,870.0,273.0,9979701.0,1211.0,506.0,1325.0,1.0
2018-10-24T00:11:02Z,8194.55,1501.0,436.0,870.0,272.0,9979903.0,1202.0,531.0,1329.0,1.0
2018-10-24T00:19:35Z,8194.75,1501.0,443.0,870.0,273.0,9980104.0,1202.0,514.0,1318.0,1.0
2018-10-24T00:30:46Z,8194.899,1501.0,448.0,870.0,272.0,9980304.0,1203.0,494.0,1320.0,1.0
2018-10-24T00:39:11Z,8195.05,1501.0,436.0,870.0,273.0,9980505.0,1190.0,503.0,1311.0,1.0
2018-10-24T00:50:32Z,8195.25,1500.0,443.0,870.0,273.0,9980707.0,1196.0,518.0,1321.0,1.0
2018-10-24T00:59:05Z,8195.4,1501.0,443.0,870.0,273.0,9980907.0,1206.0,499.0,1317.0,1.0
2018-10-24T01:10:21Z,8195.55,1499.0,432.0,870.0,273.0,9981107.0,1194.0,497.0,1310.0,1.0
2018-10-24T01:18:53Z,8195.75,1500.0,443.0,870.0,272.0,9981307.0,1204.0,521.0,1327.0,1.0
2018-10-24T01:30:11Z,8195.9,1502.0,440.0,870.0,272.0,9981507.0,1209.0,501.0,1323.0,1.0
2018-10-24T01:38:45Z,8196.05,1497.0,443.0,870.0,272.0,9981709.0,1203.0,507.0,1316.0,1.0
2018-10-24T01:50:02Z,8196.25,1499.0,436.0,870.0,273.0,9981909.0,1204.0,532.0,1329.0,1.0
2018-10-24T01:58:35Z,8196.4,1499.0,440.0,870.0,272.0,9982110.0,1203.0,502.0,1326.0,1.0
2018-10-24T02:09:50Z,8196.6,1500.0,432.0,870.0,273.0,9982311.0,1218.0,534.0,1335.0,1.0
2018-10-24T02:21:02Z,8196.75,1499.0,436.0,870.0,272.0,9982511.0,1199.0,552.0,1334.0,1.0
2018-10-24T02:29:30Z,8196.899,1499.0,443.0,870.0,272.0,9982710.0,1200.0,506.0,1322.0,1.0
2018-10-24T02:40:55Z,8197.101,1498.0,432.0,870.0,272.0,9982913.0,1207.0,499.0,1315.0,1.0
2018-10-24T02:49:29Z,8197.25,1501.0,448.0,870.0,273.0,9983115.0,1208.0,499.0,1320.0,1.0
2018-10-24T03:00:48Z,8197.4,1500.0,448.0,870.0,272.0,9983314.0,1209.0,515.0,1325.0,1.0
2018-10-24T03:09:16Z,8197.6,1502.0,440.0,870.0,272.0,9983513.0,1202.0,528.0,1324.0,1.0
2018-10-24T03:20:36Z,8197.75,1501.0,440.0,870.0,272.0,9983715.0,1193.0,519.0,1317.0,1.0
2018-10-24T03:29:13Z,8197.9,1503.0,443.0,870.0,272.0,9983915.0,1198.0,518.0,1317.0,1.0
2018-10-24T03:40:27Z,8198.1,1500.0,440.0,870.0,272.0,9984117.0,1200.0,514.0,1318.0,1.0
2018-10-24T03:48:54Z,8198.25,1500.0,452.0,870.0,273.0,9984316.0,1197.0,517.0,1317.0,1.0
2018-10-24T04:00:12Z,8198.4,1501.0,452.0,870.0,272.0,9984518.0,1210.0,516.0,1323.0,1.0
2018-10-24T04:08:44Z,8198.6,1501.0,440.0,870.0,273.0,9984719.0,1205.0,534.0,1336.0,1.0
2018-10-24T04:19:57Z,8198.75,1498.0,436.0,880.0,272.0,9984920.0,1207.0,507.0,1319.0,1.0
2018-10-24T04:31:00Z,8198.899,1502.0,436.0,880.0,272.0,9985120.0,1207.0,514.0,1326.0,1.0
2018-10-24T04:39:19Z,8199.101,1498.0,440.0,880.0,272.0,9985322.0,1206.0,495.0,1316.0,1.0
2018-10-24T04:50:18Z,8199.25,1500.0,432.0,880.0,272.0,9985522.0,1202.0,520.0,1324.0,1.0
2018-10-24T04:58:41Z,8199.4,1504.0,436.0,880.0,272.0,9985724.0,1198.0,519.0,1316.0,1.0
2018-10-24T05:09:55Z,8199.6,1498.0,440.0,880.0,273.0,9985923.0,1206.0,501.0,1314.0,1.0
2018-10-24T05:21:06Z,8199.75,1500.0,432.0,880.0,272.0,9986125.0,1194.0,499.0,1309.0,1.0
2018-10-24T05:29:34Z,8199.9,1500.0,432.0,880.0,273.0,9986326.0,1212.0,516.0,1323.0,1.0
2018-10-24T05:40:54Z,8200.1,1499.0,428.0,880.0,273.0,9986526.0,1219.0,499.0,1323.0,1.0
2018-10-24T05:49:28Z,8200.25,1498.0,436.0,880.0,273.0,9986725.0,1203.0,546.0,1332.0,1.0
2018-10-24T06:00:41Z,8200.4,1500.0,432.0,880.0,272.0,9986927.0,1191.0,519.0,1315.0,1.0
2018-10-24T06:09:14Z,8200.6,1498.0,443.0,880.0,273.0,9987126.0,1204.0,490.0,1310.0,1.0
2018-10-24T06:20:28Z,8200.75,1500.0,443.0,880.0,272.0,9987328.0,1210.0,486.0,1315.0,1.0
2018-10-24T06:28:55Z,8200.899,1501.0,432.0,880.0,272.0,9987528.0,1210.0,508.0,1319.0,1.0
2018-10-24T06:40:13Z,8201.101,1501.0,428.0,880.0,273.0,9987730.0,1208.0,507.0,1319.0,1.0
2018-10-24T06:48:49Z,8201.25,1501.0,440.0,880.0,272.0,9987930.0,1204.0,512.0,1321.0,1.0
2018-10-24T07:00:03Z,8201.4,1501.0,440.0,880.0,272.0,9988131.0,1198.0,487.0,1309.0,1.0
2018-10-24T07:08:31Z,8201.6,1503.0,443.0,880.0,273.0,9988331.0,1205.0,525.0,1325.0,1.0
2018-10-24T07:19:48Z,8201.75,1502.0,436.0,880.0,273.0,9988533.0,1209.0,536.0,1333.0,1.0
2018-10-24T07:31:05Z,8201.9,1499.0,432.0,880.0,273.0,9988733.0,1208.0,519.0,1325.0,1.0
2018-10-24T07:39:37Z,8202.1,1500.0,428.0,880.0,272.0,9988934.0,1210.0,487.0,1313.0,1.0
2018-10-24T07:50:54Z,8202.25,1499.0,432.0,880.0,272.0,9989135.0,1210.0,490.0,1317.0,1.0
2018-10-24T07:59:21Z,8202.4,1502.0,440.0,880.0,272.0,9989336.0,1204.0,502.0,1315.0,1.0
2018-10-24T08:10:40Z,8202.6,1500.0,448.0,880.0,273.0,9989537.0,1207.0,513.0,1322.0,1.0
2018-10-24T08:19:14Z,8202.75,1500.0,436.0,880.0,272.0,9989737.0,1195.0,501.0,1309.0,1.0
2018-10-24T08:30:28Z,8202.899,1498.0,436.0,880.0,272.0,9989938.0,1200.0,531.0,1326.0,1.0
2018-10-24T08:38:54Z,8203.101,1502.0,440.0,880.0,272.0,9990139.0,1210.0,522.0,1327.0,1.0
2018-10-24T08:50:12Z,8203.25,1499.0,440.0,890.0,272.0,9990340.0,1200.0,487.0,1311.0,1.0
2018-10-24T08:58:44Z,8203.4,1504.0,428.0,880.0,272.0,9990542.0,1201.0,517.0,1316.0,1.0
2018-10-24T09:09:56Z,8203.6,1503.0,440.0,880.0,272.0,9990743.0,1200.0,515.0,1329.0,1.0
2018-10-24T09:18:20Z,8203.75,1499.0,440.0,880.0,273.0,9990941.0,1203.0,542.0,1327.0,1.0
2018-10-24T09:29:39Z,8203.9,1504.0,436.0,880.0,272.0,9991145.0,1209.0,533.0,1329.0,1.0
2018-10-24T09:40:59Z,8204.1,1501.0,440.0,880.0,272.0,9991341.0,1207.0,496.0,1315.0,1.0
2018-10-24T09:49:26Z,8204.25,1498.0,440.0,880.0,273.0,9991546.0,1205.0,504.0,1313.0,1.0
2018-10-24T10:00:46Z,8204.4,1502.0,443.0,880.0,272.0,9991747.0,1205.0,508.0,1321.0,1.0
2018-10-24T10:09:24Z,8204.6,1501.0,443.0,880.0,272.0,9991947.0,1207.0,506.0,1319.0,1.0
2018-10-24T10:20:37Z,8204.75,1497.0,440.0,880.0,273.0,9992149.0,1202.0,509.0,1321.0,1.0
2018-10-24T10:29:10Z,8204.95,1499.0,436.0,880.0,273.0,9992348.0,1215.0,514.0,1327.0,1.0
2018-10-24T10:40:28Z,8205.101,1498.0,440.0,880.0,272.0,9992549.0,1196.0,522.0,1321.0,1.0
2018-10-24T10:48:59Z,8205.25,1500.0,436.0,870.0,271.0,9992749.0,1204.0,524.0,1320.0,1.0
2018-10-24T11:00:10Z,8205.45,1498.0,440.0,870.0,272.0,9992949.0,1195.0,516.0,1316.0,1.0
2018-10-24T11:08:35Z,8205.6,1500.0,432.0,870.0,272.0,9993151.0,1214.0,505.0,1322.0,1.0
2018-10-24T11:19:57Z,8205.75,1503.0,448.0,870.0,272.0,9993350.0,1205.0,515.0,1323.0,1.0
2018-10-24T11:28:29Z,8205.95,1503.0,440.0,870.0,272.0,9993549.0,1216.0,504.0,1322.0,1.0
2018-10-24T11:39:42Z,8206.1,1503.0,443.0,870.0,273.0,9993752.0,1205.0,507.0,1317.0,1.0
2018-10-24T11:50:54Z,8206.25,1499.0,440.0,870.0,272.0,9993950.0,1191.0,518.0,1320.0,1.0
2018-10-24T11:59:21Z,8206.45,1498.0,443.0,870.0,273.0,9994150.0,1203.0,522.0,1322.0,1.0
2018-10-24T12:10:41Z,8206.6,1502.0,440.0,880.0,272.0,9994352.0,1206.0,498.0,1319.0,1.0
2018-10-24T12:19:16Z,8206.75,1502.0,432.0,880.0,272.0,9994551.0,1212.0,513.0,1324.0,1.0
2018-10-24T12:30:37Z,8206.95,1502.0,440.0,870.0,272.0,9994752.0,1203.0,475.0,1300.0,1.0
2018-10-24T12:39:05Z,8207.101,1499.0,443.0,870.0,272.0,9994952.0,1199.0,523.0,1318.0,1.0
2018-10-24T12:50:23Z,8207.25,1502.0,440.0,870.0,273.0,9995153.0,1212.0,542.0,1332.0,1.0
2018-10-24T12:58:55Z,8207.45,1500.0,443.0,870.0,272.0,9995353.0,1210.0,511.0,1317.0,1.0
2018-10-24T13:10:08Z,8207.6,1497.0,443.0,870.0,272.0,9995554.0,1202.0,481.0,1305.0,1.0
2018-10-24T13:18:34Z,8207.75,1501.0,440.0,870.0,272.0,9995754.0,1198.0,502.0,1311.0,1.0
2018-10-24T13:29:54Z,8207.95,1502.0,436.0,870.0,272.0,9995955.0,1209.0,498.0,1313.0,1.0
2018-10-24T13:38:24Z,8208.1,1500.0,448.0,870.0,272.0,9996155.0,1198.0,534.0,1327.0,1.0
2018-10-24T13:49:37Z,8208.25,1498.0,443.0,870.0,273.0,9996357.0,1198.0,505.0,1315.0,1.0
2018-10-24T14:00:51Z,8208.45,1502.0,432.0,870.0,272.0,9996555.0,1194.0,525.0,1320.0,1.0
2018-10-24T14:09:27Z,8208.6,1501.0,440.0,880.0,273.0,9996758.0,1200.0,486.0,1307.0,1.0
2018-10-24T14:20:47Z,8208.75,1500.0,432.0,880.0,273.0,9996960.0,1205.0,507.0,1324.0,1.0
2018-10-24T14:29:21Z,8208.95,1499.0,436.0,880.0,273.0,9997160.0,1199.0,496.0,1309.0,1.0
2018-10-24T14:40:34Z,8209.101,1499.0,440.0,880.0,273.0,9997358.0,1194.0,510.0,1312.0,1.0
2018-10-24T14:49:04Z,8209.25,1504.0,440.0,880.0,272.0,9997563.0,1206.0,511.0,1317.0,1.0
2018-10-24T15:00:23Z,8209.45,1500.0,436.0,880.0,272.0,9997763.0,1204.0,514.0,1323.0,1.0
2018-10-24T15:08:56Z,8209.6,1503.0,440.0,880.0,272.0,9997963.0,1199.0,503.0,1315.0,1.0
2018-10-24T15:20:11Z,8209.75,1501.0,436.0,880.0,272.0,9998164.0,1206.0,497.0,1315.0,1.0
2018-10-24T15:28:38Z,8209.95,1499.0,432.0,890.0,272.0,9998365.0,1201.0,525.0,1321.0,1.0
2018-10-24T15:39:59Z,8210.1,1497.0,440.0,870.0,272.0,9998566.0,1195.0,493.0,1307.0,1.0
2018-10-24T15:48:33Z,8210.25,1500.0,443.0,860.0,273.0,9998765.0,1205.0,521.0,1331.0,1.0
2018-10-24T15:59:45Z,8210.45,1499.0,440.0,880.0,272.0,9998965.0,1208.0,520.0,1327.0,1.0
2018-10-24T16:10:57Z,8210.6,1498.0,436.0,880.0,272.0,9999167.0,1201.0,480.0,1306.0,1.0
2018-10-24T16:19:37Z,8210.75,1502.0,443.0,880.0,273.0,9999369.0,1210.0,504.0,1321.0,1.0
2018-10-24T16:30:57Z,8210.95,1500.0,443.0,880.0,272.0,9999567.0,1207.0,537.0,1333.0,1.0
2018-10-24T16:39:33Z,8211.101,1503.0,440.0,880.0,272.0,9999767.0,1198.0,526.0,1328.0,1.0
2018-10-24T16:50:50Z,8211.25,1499.0,436.0,890.0,272.0,9999970.0,1203.0,506.0,1313.0,1.0
2018-10-24T16:59:18Z,8211.45,1502.0,440.0,860.0,272.0,10000170.0,1204.0,526.0,1318.0,1.0
2018-10-24T17:10:37Z,8211.6,1501.0,443.0,880.0,272.0,10000371.0,1188.0,545.0,1323.0,1.0
2018-10-24T17:19:11Z,8211.75,1500.0,436.0,880.0,273.0,10000571.0,1213.0,526.0,1332.0,1.0
2018-10-24T17:30:24Z,8211.95,1503.0,436.0,890.0,272.0,10000773.0,1217.0,478.0,1317.0,1.0
2018-10-24T17:38:52Z,8212.1,1498.0,436.0,890.0,272.0,10000974.0,1203.0,505.0,1322.0,1.0
2018-10-24T17:50:10Z,8212.25,1501.0,436.0,880.0,272.0,10001172.0,1202.0,506.0,1317.0,1.0
2018-10-24T17:58:42Z,8212.45,1501.0,436.0,890.0,272.0,10001374.0,1214.0,539.0,1331.0,1.0
2018-10-24T18:09:56Z,8212.6,1504.0,436.0,880.0,272.0,10001575.0,1212.0,507.0,1319.0,1.0
2018-10-24T18:21:07Z,8212.75,1498.0,440.0,880.0,272.0,10001774.0,1209.0,490.0,1321.0,1.0
2018-10-24T18:29:37Z,8212.95,1500.0,443.0,840.0,272.0,10001977.0,1199.0,508.0,1315.0,1.0
2018-10-24T18:40:58Z,8213.101,1500.0,448.0,880.0,272.0,10002177.0,1218.0,505.0,1326.0,1.0
2018-10-24T18:49:31Z,8213.3,1500.0,436.0,880.0,272.0,10002378.0,1197.0,515.0,1317.0,1.0
2018-10-24T19:00:43Z,8213.45,1501.0,440.0,870.0,272.0,10002578.0,1201.0,519.0,1324.0,1.0
2018-10-24T19:09:09Z,8213.6,1498.0,448.0,870.0,273.0,10002779.0,1199.0,497.0,1311.0,1.0
2018-10-24T19:20:26Z,8213.8,1501.0,443.0,850.0,272.0,10002982.0,1215.0,490.0,1318.0,1.0
2018-10-24T19:29:00Z,8213.95,1502.0,436.0,880.0,273.0,10003180.0,1202.0,483.0,1308.0,1.0
2018-10-24T19:40:11Z,8214.1,1499.0,436.0,870.0,272.0,10003383.0,1209.0,531.0,1327.0,1.0
2018-10-24T19:48:36Z,8214.301,1498.0,440.0,870.0,273.0,10003582.0,1199.0,519.0,1321.0,1.0
2018-10-24T19:59:55Z,8214.45,1499.0,440.0,880.0,272.0,10003783.0,1208.0,507.0,1320.0,1.0
2018-10-24T20:08:28Z,8214.6,1500.0,440.0,870.0,272.0,10003984.0,1205.0,521.0,1329.0,1.0
2018-10-24T20:19:43Z,8214.8,1498.0,436.0,880.0,273.0,10004185.0,1202.0,535.0,1333.0,1.0
2018-10-24T20:30:56Z,8214.95,1499.0,448.0,850.0,272.0,10004385.0,1200.0,466.0,1301.0,1.0
2018-10-24T20:39:22Z,8215.101,1502.0,440.0,880.0,273.0,10004586.0,1213.0,502.0,1324.0,1.0
2018-10-24T20:50:40Z,8215.3,1501.0,440.0,880.0,273.0,10004784.0,1201.0,510.0,1321.0,1.0
2018-10-24T20:59:14Z,8215.45,1503.0,440.0,880.0,273.0,10004985.0,1192.0,517.0,1314.0,1.0
2018-10-24T21:10:29Z,8215.6,1500.0,436.0,880.0,273.0,10005187.0,1210.0,499.0,1321.0,1.0
2018-10-24T21:18:57Z,8215.8,1500.0,443.0,880.0,272.0,10005388.0,1212.0,514.0,1323.0,1.0
2018-10-24T21:30:15Z,8215.95,1501.0,436.0,880.0,272.0,10005587.0,1200.0,503.0,1315.0,1.0
2018-10-24T21:38:48Z,8216.1,1499.0,440.0,870.0,272.0,10005790.0,1184.0,528.0,1318.0,1.0
2018-10-24T21:49:58Z,8216.301,1498.0,436.0,880.0,273.0,10005991.0,1202.0,538.0,1332.0,1.0
2018-10-24T22:01:11Z,8216.45,1500.0,436.0,880.0,272.0,10006191.0,1200.0,501.0,1315.0,1.0
2018-10-24T22:09:38Z,8216.6,1496.0,436.0,890.0,272.0,10006391.0,1197.0,501.0,1312.0,1.0
2018-10-24T22:20:56Z,8216.8,1500.0,432.0,880.0,272.0,10006593.0,1201.0,516.0,1319.0,1.0
2018-10-24T22:29:32Z,8216.95,1505.0,432.0,880.0,272.0,10006791.0,1197.0,528.0,1326.0,1.0
2018-10-24T22:40:44Z,8217.101,1502.0,440.0,880.0,272.0,10006994.0,1206.0,518.0,1321.0,1.0
2018-10-24T22:49:11Z,8217.3,1498.0,432.0,880.0,272.0,10007196.0,1207.0,490.0,1320.0,1.0
2018-10-24T23:00:28Z,8217.45,1503.0,436.0,880.0,272.0,10007395.0,1187.0,490.0,1306.0,1.0
2018-10-24T23:09:05Z,8217.6,1500.0,436.0,880.0,272.0,10007597.0,1209.0,527.0,1326.0,1.0
2018-10-24T23:20:17Z,8217.8,1501.0,440.0,880.0,272.0,10007798.0,1203.0,535.0,1317.0,1.0
2018-10-24T23:28:44Z,8217.95,1498.0,440.0,890.0,273.0,10007999.0,1201.0,523.0,1322.0,1.0
2018-10-24T23:40:01Z,8218.1,1500.0,443.0,880.0,272.0,10008199.0,1204.0,514.0,1328.0,1.0
2018-10-24T23:48:32Z,8218.301,1500.0,440.0,880.0,273.0,10008400.0,1202.0,508.0,1318.0,1.0
2018-10-24T23:59:46Z,8218.45,1500.0,440.0,880.0,272.0,10008599.0,1200.0,550.0,1333.0,1.0
2018-10-25T00:10:59Z,8218.6,1496.0,440.0,870.0,272.0,10008801.0,1203.0,527.0,1330.0,1.0
2018-10-25T00:19:26Z,8218.8,1501.0,436.0,880.0,272.0,10009003.0,1208.0,496.0,1318.0,1.0
2018-10-25T00:30:44Z,8218.95,1501.0,443.0,880.0,272.0,10009202.0,1192.0,534.0,1322.0,1.0
2018-10-25T00:39:16Z,8219.101,1499.0,436.0,860.0,272.0,10009403.0,1204.0,525.0,1330.0,1.0
2018-10-25T00:50:29Z,8219.3,1499.0,443.0,890.0,272.0,10009604.0,1208.0,503.0,1322.0,1.0
2018-10-25T00:58:56Z,8219.45,1498.0,440.0,890.0,272.0,10009804.0,1201.0,509.0,1321.0,1.0
2018-10-25T01:10:16Z,8219.6,1499.0,440.0,880.0,273.0,10010003.0,1198.0,505.0,1313.0,1.0
2018-10-25T01:18:50Z,8219.8,1501.0,428.0,880.0,272.0,10010205.0,1188.0,524.0,1316.0,1.0
2018-10-25T01:30:04Z,8219.95,1501.0,448.0,880.0,273.0,10010407.0,1207.0,521.0,1326.0,1.0
2018-10-25T01:38:31Z,8220.1,1500.0,436.0,880.0,273.0,10010608.0,1205.0,512.0,1324.0,1.0
2018-10-25T01:49:51Z,8220.301,1501.0,440.0,880.0,272.0,10010808.0,1205.0,513.0,1325.0,1.0
2018-10-25T01:58:25Z,8220.45,1500.0,448.0,870.0,273.0,10011009.0,1217.0,494.0,1324.0,1.0
2018-10-25T02:09:38Z,8220.6,1502.0,428.0,870.0,272.0,10011208.0,1199.0,507.0,1316.0,1.0
2018-10-25T02:20:51Z,8220.8,1501.0,440.0,870.0,272.0,10011409.0,1206.0,500.0,1316.0,1.0
2018-10-25T02:29:19Z,8220.95,1499.0,436.0,870.0,272.0,10011610.0,1194.0,507.0,1318.0,1.0
2018-10-25T02:40:38Z,8221.101,1501.0,448.0,870.0,272.0,10011811.0,1204.0,522.0,1332.0,1.0
2018-10-25T02:49:10Z,8221.3,1500.0,440.0,880.0,272.0,10012012.0,1207.0,526.0,1329.0,1.0
2018-10-25T03:00:24Z,8221.45,1500.0,436.0,880.0,273.0,10012213.0,1213.0,514.0,1323.0,1.0
2018-10-25T03:08:49Z,8221.649,1498.0,436.0,880.0,272.0,10012413.0,1204.0,516.0,1325.0,1.0
2018-10-25T03:20:08Z,8221.8,1501.0,432.0,870.0,272.0,10012614.0,1202.0,516.0,1326.0,1.0
2018-10-25T03:28:44Z,8221.95,1498.0,452.0,870.0,272.0,10012815.0,1197.0,505.0,1314.0,1.0
2018-10-25T03:40:02Z,8222.15,1499.0,440.0,880.0,273.0,10013015.0,1204.0,515.0,1325.0,1.0
2018-10-25T03:48:36Z,8222.301,1501.0,436.0,880.0,272.0,10013216.0,1206.0,514.0,1323.0,1.0
2018-10-25T03:59:49Z,8222.45,1500.0,440.0,880.0,273.0,10013418.0,1208.0,497.0,1312.0,1.0
2018-10-25T04:11:04Z,8222.649,1501.0,440.0,880.0,273.0,10013617.0,1196.0,523.0,1322.0,1.0
2018-10-25T04:19:30Z,8222.8,1502.0,428.0,880.0,272.0,10013819.0,1207.0,521.0,1317.0,1.0
2018-10-25T04:30:54Z,8222.95,1501.0,428.0,880.0,273.0,10014020.0,1218.0,506.0,1331.0,1.0
2018-10-25T04:39:32Z,8223.15,1500.0,440.0,880.0,271.0,10014220.0,1209.0,499.0,1322.0,1.0
2018-10-25T04:50:52Z,8223.3,1498.0,440.0,880.0,272.0,10014421.0,1203.0,522.0,1327.0,1.0
2018-10-25T04:59:27Z,8223.45,1502.0,440.0,880.0,273.0,10014622.0,1200.0,522.0,1322.0,1.0
2018-10-25T05:10:39Z,8223.649,1499.0,436.0,890.0,271.0,10014823.0,1200.0,504.0,1316.0,1.0
2018-10-25T05:19:07Z,8223.8,1502.0,443.0,860.0,273.0,10015024.0,1201.0,518.0,1320.0,1.0
2018-10-25T05:30:24Z,8223.95,1501.0,440.0,880.0,272.0,10015224.0,1201.0,520.0,1322.0,1.0
2018-10-25T05:38:57Z,8224.15,1500.0,443.0,860.0,273.0,10015423.0,1207.0,504.0,1325.0,1.0
2018-10-25T05:50:10Z,8224.301,1500.0,452.0,850.0,273.0,10015626.0,1208.0,491.0,1309.0,1.0
2018-10-25T05:58:38Z,8224.45,1502.0,440.0,860.0,272.0,10015827.0,1217.0,525.0,1338.0,1.0
2018-10-25T06:09:58Z,8224.649,1500.0,436.0,890.0,273.0,10016027.0,1194.0,508.0,1315.0,1.0
2018-10-25T06:18:30Z,8224.8,1502.0,440.0,880.0,273.0,10016229.0,1199.0,489.0,1315.0,1.0
2018-10-25T06:29:43Z,8224.95,1502.0,436.0,880.0,273.0,10016429.0,1200.0,504.0,1318.0,1.0
2018-10-25T06:40:55Z,8225.15,1502.0,443.0,870.0,272.0,10016629.0,1204.0,531.0,1322.0,1.0
2018-10-25T06:49:22Z,8225.3,1502.0,448.0,870.0,273.0,10016831.0,1200.0,509.0,1319.0,1.0
2018-10-25T07:00:42Z,8225.45,1498.0,443.0,870.0,273.0,10017032.0,1192.0,519.0,1314.0,1.0
2018-10-25T07:09:14Z,8225.649,1499.0,440.0,870.0,273.0,10017233.0,1211.0,520.0,1332.0,1.0
2018-10-25T07:20:27Z,8225.8,1501.0,452.0,880.0,273.0,10017432.0,1251.0,494.0,1319.0,1.0
2018-10-25T07:28:59Z,8225.95,1498.0,440.0,890.0,272.0,10017632.0,1211.0,517.0,1326.0,1.0
2018-10-25T07:40:18Z,8226.15,1497.0,443.0,890.0,272.0,10017835.0,1203.0,502.0,1315.0,1.0
2018-10-25T07:48:50Z,8226.301,1502.0,436.0,880.0,272.0,10018034.0,1209.0,507.0,1331.0,1.0
2018-10-25T08:00:02Z,8226.45,1500.0,436.0,870.0,272.0,10018235.0,1201.0,487.0,1318.0,1.0
2018-10-25T08:08:27Z,8226.649,1501.0,440.0,860.0,272.0,10018437.0,1199.0,527.0,1322.0,1.0
2018-10-25T08:19:46Z,8226.8,1498.0,440.0,860.0,273.0,10018636.0,1212.0,481.0,1311.0,1.0
2018-10-25T08:31:04Z,8226.95,1499.0,440.0,860.0,273.0,10018838.0,1202.0,495.0,1313.0,1.0
2018-10-25T08:39:38Z,8227.15,1499.0,448.0,850.0,272.0,10019038.0,1206.0,526.0,1329.0,1.0
2018-10-25T08:50:53Z,8227.3,1500.0,448.0,860.0,272.0,10019239.0,1196.0,494.0,1308.0,1.0
2018-10-25T08:59:22Z,8227.45,1499.0,443.0,860.0,273.0,10019439.0,1204.0,530.0,1328.0,1.0
2018-10-25T09:10:38Z,8227.649,1500.0,443.0,860.0,272.0,10019640.0,1198.0,499.0,1315.0,1.0
2018-10-25T09:19:11Z,8227.8,1500.0,443.0,860.0,272.0,10019840.0,1203.0,521.0,1314.0,1.0
2018-10-25T09:30:25Z,8227.95,1500.0,448.0,840.0,272.0,10020036.0,750.0,329.0,838.0,1.0
2018-10-25T09:38:52Z,8228.05,0.0,0.0,800.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T09:50:11Z,8228.05,0.0,0.0,850.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T09:58:43Z,8228.05,0.0,0.0,860.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T10:09:54Z,8228.05,0.0,0.0,850.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T10:21:07Z,8228.05,0.0,0.0,830.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T10:29:34Z,8228.05,0.0,0.0,820.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T10:40:52Z,8228.05,0.0,0.0,810.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T10:49:26Z,8228.05,0.0,0.0,790.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:00:37Z,8228.05,0.0,0.0,780.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:09:03Z,8228.05,0.0,0.0,770.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:20:22Z,8228.05,0.0,0.0,760.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:28:56Z,8228.05,0.0,0.0,750.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:40:07Z,8228.05,0.0,0.0,730.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:48:32Z,8228.05,0.0,0.0,720.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T11:59:50Z,8228.05,0.0,0.0,720.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T12:11:09Z,8228.05,0.0,0.0,710.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T12:19:41Z,8228.05,0.0,0.0,710.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T12:30:51Z,8228.05,0.0,0.0,700.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T12:39:21Z,8228.05,0.0,0.0,690.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T12:50:40Z,8228.05,0.0,0.0,680.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T12:59:15Z,8228.05,0.0,0.0,680.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T13:10:28Z,8228.05,0.0,0.0,670.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T13:18:55Z,8228.05,0.0,0.0,660.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T13:30:14Z,8228.05,0.0,0.0,660.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T13:38:46Z,8228.05,0.0,0.0,650.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T13:49:59Z,8228.05,0.0,0.0,650.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T14:01:11Z,8228.05,0.0,0.0,640.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T14:09:39Z,8228.05,0.0,0.0,630.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T14:20:59Z,8228.05,0.0,0.0,630.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T14:29:33Z,8228.05,0.0,0.0,620.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T14:40:44Z,8228.05,0.0,0.0,610.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T14:49:09Z,8228.05,0.0,0.0,610.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:00:26Z,8228.05,0.0,0.0,600.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:09:01Z,8228.05,0.0,0.0,600.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:20:15Z,8228.05,0.0,0.0,600.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:28:45Z,8228.05,0.0,0.0,590.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:40:05Z,8228.05,0.0,0.0,580.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:48:37Z,8228.05,0.0,0.0,580.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T15:59:52Z,8228.05,0.0,0.0,570.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T16:11:07Z,8228.05,0.0,0.0,570.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T16:19:39Z,8228.05,0.0,0.0,560.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T16:30:58Z,8228.05,0.0,0.0,560.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T16:39:33Z,8228.05,0.0,0.0,550.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T16:50:47Z,8228.05,0.0,0.0,550.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T16:59:14Z,8228.05,0.0,0.0,540.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T17:10:32Z,8228.05,0.0,0.0,540.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T17:19:06Z,8228.05,0.0,0.0,530.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T17:30:20Z,8228.05,0.0,0.0,530.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T17:38:46Z,8228.05,0.0,0.0,520.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T17:50:04Z,8228.05,0.0,0.0,520.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T17:58:37Z,8228.05,0.0,0.0,520.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T18:09:51Z,8228.05,0.0,0.0,510.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T18:21:04Z,8228.05,0.0,0.0,510.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T18:29:29Z,8228.05,0.0,0.0,510.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T18:40:48Z,8228.05,0.0,0.0,500.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T18:49:21Z,8228.05,0.0,0.0,500.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T19:00:40Z,8228.05,0.0,0.0,490.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T19:09:11Z,8228.05,0.0,0.0,490.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T19:20:29Z,8228.05,0.0,0.0,480.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T19:29:02Z,8228.05,0.0,0.0,480.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T19:40:14Z,8228.05,0.0,0.0,480.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T19:48:43Z,8228.05,0.0,0.0,470.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T20:00:05Z,8228.05,0.0,0.0,470.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T20:08:38Z,8228.05,0.0,0.0,470.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T20:19:52Z,8228.05,0.0,0.0,470.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T20:31:03Z,8228.05,0.0,0.0,460.0,275.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T20:39:36Z,8228.05,0.0,0.0,460.0,274.0,10020052.0,0.0,0.0,0.0,0.0
2018-10-25T20:50:49Z,8228.2,1498.0,440.0,880.0,273.0,10020115.0,993.0,454.0,1104.0,1.0
2018-10-25T20:59:23Z,8228.301,1500.0,476.0,800.0,272.0,10020137.0,45.0,22.0,64.0,1.0
2018-10-25T21:10:39Z,8228.45,1499.0,443.0,910.0,272.0,10020255.0,1201.0,507.0,1316.0,1.0
2018-10-25T21:19:07Z,8228.649,1501.0,436.0,890.0,273.0,10020456.0,1198.0,511.0,1320.0,1.0
2018-10-25T21:30:27Z,8228.8,1500.0,443.0,880.0,272.0,10020656.0,1200.0,496.0,1309.0,1.0
2018-10-25T21:39:00Z,8228.95,1499.0,440.0,880.0,273.0,10020857.0,1209.0,524.0,1330.0,1.0
2018-10-25T21:50:13Z,8229.15,1497.0,436.0,880.0,273.0,10021059.0,1221.0,548.0,1353.0,1.0
2018-10-25T21:58:39Z,8229.3,1503.0,443.0,880.0,273.0,10021260.0,1205.0,517.0,1323.0,1.0
2018-10-25T22:09:58Z,8229.45,1502.0,436.0,880.0,273.0,10021460.0,1205.0,493.0,1316.0,1.0
2018-10-25T22:18:33Z,8229.649,1499.0,436.0,880.0,273.0,10021661.0,1202.0,497.0,1312.0,1.0
2018-10-25T22:29:47Z,8229.8,1499.0,436.0,880.0,272.0,10021861.0,1204.0,520.0,1327.0,1.0
2018-10-25T22:41:06Z,8229.95,1498.0,436.0,880.0,273.0,10022065.0,1205.0,502.0,1320.0,1.0
2018-10-25T22:49:32Z,8230.15,1501.0,440.0,880.0,273.0,10022265.0,1207.0,499.0,1319.0,1.0
2018-10-25T23:00:52Z,8230.301,1496.0,440.0,880.0,273.0,10022466.0,1202.0,499.0,1313.0,1.0
2018-10-25T23:09:23Z,8230.45,1500.0,436.0,880.0,272.0,10022667.0,1188.0,527.0,1310.0,1.0
2018-10-25T23:20:34Z,8230.649,1499.0,436.0,880.0,273.0,10022867.0,1210.0,509.0,1327.0,1.0
2018-10-25T23:29:01Z,8230.8,1506.0,436.0,870.0,272.0,10023069.0,1199.0,537.0,1324.0,1.0
2018-10-25T23:40:20Z,8230.95,1501.0,443.0,870.0,272.0,10023269.0,1196.0,513.0,1322.0,1.0
2018-10-25T23:48:52Z,8231.15,1501.0,443.0,870.0,272.0,10023471.0,1205.0,487.0,1315.0,1.0
2018-10-26T00:00:04Z,8231.3,1498.0,440.0,870.0,273.0,10023670.0,1206.0,523.0,1327.0,1.0
2018-10-26T00:08:32Z,8231.45,1503.0,440.0,870.0,272.0,10023872.0,1205.0,522.0,1327.0,1.0
2018-10-26T00:19:49Z,8231.649,1500.0,448.0,870.0,272.0,10024073.0,1199.0,499.0,1306.0,1.0
2018-10-26T00:31:07Z,8231.8,1500.0,440.0,870.0,272.0,10024274.0,1219.0,496.0,1330.0,1.0
2018-10-26T00:39:39Z,8231.95,1499.0,440.0,870.0,273.0,10024474.0,1202.0,515.0,1320.0,1.0
2018-10-26T00:50:52Z,8232.15,1502.0,440.0,870.0,272.0,10024674.0,1207.0,513.0,1325.0,1.0
2018-10-26T00:59:22Z,8232.301,1501.0,443.0,870.0,273.0,10024873.0,1202.0,520.0,1319.0,1.0
2018-10-26T01:10:42Z,8232.45,1499.0,443.0,870.0,272.0,10025074.0,1172.0,515.0,1312.0,1.0
2018-10-26T01:19:17Z,8232.649,1499.0,436.0,870.0,272.0,10025275.0,1201.0,519.0,1318.0,1.0
2018-10-26T01:30:34Z,8232.8,1500.0,436.0,870.0,272.0,10025478.0,1210.0,498.0,1319.0,1.0
2018-10-26T01:39:02Z,8232.95,1501.0,436.0,870.0,272.0,10025677.0,1204.0,484.0,1308.0,1.0
2018-10-26T01:50:23Z,8233.15,1501.0,440.0,870.0,272.0,10025877.0,1211.0,533.0,1338.0,1.0
2018-10-26T01:58:57Z,8233.3,1501.0,443.0,870.0,272.0,10026078.0,1192.0,517.0,1315.0,1.0
2018-10-26T02:10:09Z,8233.45,1501.0,440.0,870.0,272.0,10026279.0,1207.0,493.0,1315.0,1.0
2018-10-26T02:18:37Z,8233.649,1499.0,448.0,870.0,272.0,10026480.0,1204.0,504.0,1319.0,1.0
2018-10-26T02:29:56Z,8233.8,1501.0,436.0,870.0,272.0,10026680.0,1210.0,518.0,1329.0,1.0
2018-10-26T02:38:28Z,8233.95,1501.0,443.0,870.0,272.0,10026882.0,1199.0,497.0,1310.0,1.0
2018-10-26T02:49:43Z,8234.15,1500.0,443.0,870.0,272.0,10027082.0,1197.0,538.0,1331.0,1.0
2018-10-26T03:00:55Z,8234.301,1499.0,436.0,870.0,272.0,10027283.0,1207.0,494.0,1316.0,1.0
2018-10-26T03:09:29Z,8234.45,1500.0,440.0,870.0,273.0,10027486.0,1213.0,504.0,1321.0,1.0
2018-10-26T03:20:40Z,8234.649,1498.0,443.0,870.0,272.0,10027686.0,1216.0,497.0,1325.0,1.0
2018-10-26T03:29:06Z,8234.8,1502.0,443.0,870.0,272.0,10027885.0,1199.0,517.0,1317.0,1.0
2018-10-26T03:40:24Z,8234.95,1500.0,443.0,870.0,272.0,10028090.0,1206.0,511.0,1323.0,1.0
