timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-26T03:48:56Z,8235.15,1498.0,436.0,870.0,272.0,10028287.0,1206.0,498.0,1315.0,1.0
2018-10-26T04:00:09Z,8235.3,1501.0,443.0,870.0,273.0,10028489.0,1205.0,517.0,1323.0,1.0
2018-10-26T04:08:35Z,8235.5,1499.0,432.0,870.0,272.0,10028688.0,1209.0,512.0,1328.0,1.0
2018-10-26T04:19:55Z,8235.649,1501.0,436.0,870.0,272.0,10028890.0,1199.0,508.0,1311.0,1.0
2018-10-26T04:28:28Z,8235.8,1500.0,443.0,870.0,273.0,10029092.0,1205.0,497.0,1315.0,1.0
2018-10-26T04:39:39Z,8236.0,1503.0,436.0,870.0,272.0,10029291.0,1200.0,493.0,1310.0,1.0
2018-10-26T04:50:58Z,8236.15,1502.0,443.0,870.0,272.0,10029493.0,1200.0,518.0,1317.0,1.0
2018-10-26T04:59:32Z,8236.301,1503.0,440.0,870.0,273.0,10029693.0,1204.0,501.0,1315.0,1.0
2018-10-26T05:10:43Z,8236.5,1499.0,448.0,870.0,272.0,10029894.0,1183.0,526.0,1293.0,1.0
2018-10-26T05:19:10Z,8236.649,1499.0,440.0,870.0,272.0,10030096.0,1202.0,523.0,1323.0,1.0
2018-10-26T05:30:31Z,8236.8,1502.0,440.0,870.0,272.0,10030296.0,1207.0,518.0,1325.0,1.0
2018-10-26T05:39:03Z,8237.0,1499.0,440.0,870.0,273.0,10030497.0,1204.0,517.0,1321.0,1.0
2018-10-26T05:50:15Z,8237.15,1500.0,443.0,870.0,273.0,10030698.0,1214.0,480.0,1312.0,1.0
2018-10-26T05:58:41Z,8237.3,1500.0,440.0,870.0,272.0,10030897.0,1196.0,511.0,1318.0,1.0
2018-10-26T06:09:58Z,8237.5,1498.0,440.0,870.0,272.0,10031099.0,1208.0,511.0,1324.0,1.0
2018-10-26T06:18:30Z,8237.649,1497.0,448.0,870.0,273.0,10031300.0,1200.0,512.0,1317.0,1.0
2018-10-26T06:29:42Z,8237.8,1498.0,440.0,870.0,273.0,10031501.0,1208.0,515.0,1325.0,1.0
2018-10-26T06:40:55Z,8238.0,1500.0,436.0,870.0,273.0,10031702.0,1202.0,512.0,1319.0,1.0
2018-10-26T06:49:23Z,8238.15,1499.0,443.0,870.0,272.0,10031903.0,1204.0,533.0,1324.0,1.0
2018-10-26T07:00:41Z,8238.301,1498.0,436.0,870.0,272.0,10032103.0,1202.0,504.0,1316.0,1.0
2018-10-26T07:09:15Z,8238.5,1501.0,443.0,880.0,273.0,10032305.0,1203.0,489.0,1313.0,1.0
2018-10-26T07:20:27Z,8238.649,1501.0,436.0,880.0,273.0,10032505.0,1217.0,531.0,1343.0,1.0
2018-10-26T07:28:52Z,8238.8,1491.0,440.0,880.0,273.0,10032706.0,1209.0,506.0,1321.0,1.0
2018-10-26T07:40:12Z,8239.0,1498.0,440.0,880.0,273.0,10032907.0,1207.0,522.0,1329.0,1.0
2018-10-26T07:48:43Z,8239.15,1499.0,440.0,880.0,273.0,10033108.0,1215.0,546.0,1327.0,1.0
2018-10-26T07:59:55Z,8239.3,1502.0,440.0,880.0,272.0,10033309.0,1207.0,503.0,1316.0,1.0
2018-10-26T08:11:06Z,8239.5,1496.0,440.0,880.0,272.0,10033510.0,1203.0,526.0,1327.0,1.0
2018-10-26T08:19:30Z,8239.649,1501.0,436.0,880.0,272.0,10033709.0,1223.0,490.0,1323.0,1.0
2018-10-26T08:30:48Z,8239.8,1500.0,448.0,890.0,272.0,10033910.0,1209.0,500.0,1320.0,1.0
2018-10-26T08:39:20Z,8240.0,1502.0,436.0,880.0,273.0,10034112.0,1205.0,531.0,1330.0,1.0
2018-10-26T08:50:36Z,8240.15,1500.0,443.0,880.0,273.0,10034313.0,1212.0,484.0,1316.0,1.0
2018-10-26T08:59:09Z,8240.301,1502.0,436.0,880.0,273.0,10034515.0,1211.0,527.0,1333.0,1.0
2018-10-26T09:10:23Z,8240.5,1500.0,440.0,890.0,272.0,10034716.0,1212.0,514.0,1330.0,1.0
2018-10-26T09:18:48Z,8240.649,1504.0,443.0,870.0,272.0,10034915.0,1203.0,593.0,1346.0,1.0
2018-10-26T09:30:06Z,8240.8,1500.0,436.0,880.0,273.0,10035116.0,1203.0,533.0,1326.0,1.0
2018-10-26T09:38:42Z,8241.0,1502.0,448.0,850.0,273.0,10035315.0,1214.0,513.0,1326.0,1.0
2018-10-26T09:49:59Z,8241.15,1501.0,443.0,880.0,272.0,10035519.0,1206.0,495.0,1314.0,1.0
2018-10-26T09:58:31Z,8241.3,1502.0,440.0,880.0,272.0,10035719.0,1197.0,525.0,1323.0,1.0
2018-10-26T10:09:45Z,8241.5,1499.0,436.0,890.0,272.0,10035919.0,1198.0,488.0,1313.0,1.0
2018-10-26T10:21:00Z,8241.649,1500.0,432.0,880.0,273.0,10036117.0,1217.0,535.0,1341.0,1.0
2018-10-26T10:29:25Z,8241.8,1502.0,440.0,880.0,272.0,10036320.0,1159.0,484.0,1292.0,1.0
2018-10-26T10:40:45Z,8242.0,1501.0,440.0,880.0,272.0,10036521.0,1218.0,553.0,1342.0,1.0
2018-10-26T10:49:17Z,8242.15,1498.0,443.0,870.0,273.0,10036721.0,1209.0,464.0,1308.0,1.0
2018-10-26T11:00:27Z,8242.301,1501.0,440.0,870.0,273.0,10036930.0,1314.0,583.0,1469.0,1.0
2018-10-26T11:08:52Z,8242.5,1499.0,443.0,870.0,272.0,10037153.0,1290.0,535.0,1406.0,1.0
2018-10-26T11:20:10Z,8242.649,1498.0,436.0,870.0,272.0,10037372.0,1341.0,584.0,1479.0,1.0
2018-10-26T11:28:43Z,8242.8,1501.0,432.0,880.0,273.0,10037603.0,1397.0,591.0,1530.0,1.0
2018-10-26T11:39:54Z,8243.0,1501.0,436.0,880.0,272.0,10037836.0,1406.0,610.0,1544.0,1.0
2018-10-26T11:51:08Z,8243.15,1502.0,443.0,860.0,272.0,10038046.0,1300.0,563.0,1429.0,1.0
2018-10-26T11:59:35Z,8243.3,1507.0,443.0,870.0,272.0,10038269.0,1404.0,588.0,1535.0,1.0
2018-10-26T12:10:53Z,8243.5,1500.0,440.0,880.0,273.0,10038501.0,1405.0,617.0,1546.0,1.0
2018-10-26T12:19:26Z,8243.649,1504.0,440.0,870.0,273.0,10038720.0,1364.0,585.0,1489.0,1.0
2018-10-26T12:30:37Z,8243.85,1499.0,443.0,860.0,272.0,10038944.0,1264.0,520.0,1370.0,1.0
2018-10-26T12:39:12Z,8244.0,1500.0,432.0,870.0,273.0,10039160.0,1286.0,568.0,1426.0,1.0
2018-10-26T12:50:32Z,8244.15,1498.0,440.0,880.0,272.0,10039388.0,1359.0,570.0,1492.0,1.0
2018-10-26T12:59:08Z,8244.351,1500.0,428.0,880.0,273.0,10039612.0,1357.0,634.0,1476.0,1.0
2018-10-26T13:10:22Z,8244.5,1501.0,436.0,870.0,273.0,10039838.0,1381.0,585.0,1511.0,1.0
2018-10-26T13:18:48Z,8244.649,1500.0,432.0,880.0,273.0,10040070.0,1423.0,590.0,1555.0,1.0
2018-10-26T13:30:09Z,8244.85,1498.0,428.0,880.0,272.0,10040303.0,1412.0,534.0,1535.0,1.0
2018-10-26T13:38:43Z,8245.0,1497.0,428.0,880.0,272.0,10040537.0,1407.0,600.0,1543.0,1.0
2018-10-26T13:49:59Z,8245.15,1501.0,428.0,880.0,273.0,10040770.0,1406.0,612.0,1544.0,1.0
2018-10-26T14:01:14Z,8245.351,1501.0,432.0,880.0,272.0,10041002.0,1421.0,569.0,1543.0,1.0
2018-10-26T14:09:42Z,8245.5,1502.0,443.0,870.0,272.0,10041235.0,1373.0,599.0,1525.0,1.0
2018-10-26T14:21:04Z,8245.649,1502.0,452.0,870.0,273.0,10041468.0,1345.0,645.0,1498.0,1.0
2018-10-26T14:29:40Z,8245.85,1498.0,443.0,870.0,273.0,10041702.0,1405.0,598.0,1532.0,1.0
2018-10-26T14:40:53Z,8246.0,1501.0,432.0,870.0,272.0,10041936.0,1416.0,587.0,1546.0,1.0
2018-10-26T14:49:19Z,8246.15,1495.0,440.0,870.0,272.0,10042169.0,1417.0,605.0,1554.0,1.0
2018-10-26T15:00:38Z,8246.351,1506.0,443.0,870.0,272.0,10042402.0,1322.0,626.0,1485.0,1.0
2018-10-26T15:09:13Z,8246.5,1497.0,443.0,870.0,272.0,10042635.0,1426.0,554.0,1548.0,1.0
2018-10-26T15:20:27Z,8246.649,1508.0,440.0,870.0,273.0,10042870.0,1392.0,600.0,1537.0,1.0
2018-10-26T15:28:53Z,8246.85,1502.0,432.0,860.0,273.0,10043097.0,1395.0,563.0,1526.0,1.0
2018-10-26T15:40:13Z,8247.0,1501.0,443.0,870.0,273.0,10043331.0,1404.0,578.0,1529.0,1.0
2018-10-26T15:48:45Z,8247.15,1500.0,452.0,870.0,272.0,10043564.0,1391.0,600.0,1536.0,1.0
2018-10-26T15:59:58Z,8247.351,1500.0,436.0,880.0,272.0,10043798.0,1427.0,572.0,1560.0,1.0
2018-10-26T16:11:07Z,8247.5,1499.0,448.0,880.0,272.0,10044032.0,1409.0,574.0,1531.0,1.0
2018-10-26T16:19:36Z,8247.649,1499.0,440.0,880.0,272.0,10044265.0,1405.0,573.0,1536.0,1.0
2018-10-26T16:30:54Z,8247.85,1497.0,432.0,880.0,272.0,10044498.0,1397.0,581.0,1528.0,1.0
2018-10-26T16:39:28Z,8248.0,1500.0,432.0,870.0,272.0,10044727.0,1409.0,628.0,1545.0,1.0
2018-10-26T16:50:47Z,8248.15,1500.0,428.0,880.0,272.0,10044960.0,1402.0,591.0,1539.0,1.0
2018-10-26T16:59:18Z,8248.351,1502.0,440.0,880.0,272.0,10045194.0,1395.0,585.0,1531.0,1.0
2018-10-26T17:10:38Z,8248.5,1500.0,428.0,880.0,271.0,10045427.0,1398.0,610.0,1535.0,1.0
2018-10-26T17:19:12Z,8248.649,1501.0,436.0,890.0,273.0,10045660.0,1406.0,622.0,1563.0,1.0
2018-10-26T17:30:27Z,8248.85,1498.0,428.0,880.0,272.0,10045894.0,1385.0,622.0,1535.0,1.0
2018-10-26T17:38:52Z,8249.0,1501.0,440.0,890.0,272.0,10046127.0,1414.0,581.0,1545.0,1.0
2018-10-26T17:50:11Z,8249.15,1500.0,436.0,890.0,272.0,10046361.0,1408.0,598.0,1545.0,1.0
2018-10-26T17:58:47Z,8249.351,1500.0,443.0,890.0,273.0,10046594.0,1406.0,602.0,1540.0,1.0
2018-10-26T18:10:00Z,8249.5,1501.0,432.0,890.0,272.0,10046828.0,1404.0,602.0,1545.0,1.0
2018-10-26T18:21:12Z,8249.649,1489.0,423.0,890.0,272.0,10047061.0,1410.0,610.0,1552.0,1.0
2018-10-26T18:29:38Z,8249.85,1499.0,443.0,890.0,273.0,10047294.0,1391.0,599.0,1524.0,1.0
2018-10-26T18:40:55Z,8250.0,1506.0,436.0,890.0,272.0,10047527.0,1407.0,571.0,1532.0,1.0
2018-10-26T18:49:29Z,8250.15,1502.0,436.0,900.0,273.0,10047761.0,1358.0,607.0,1529.0,1.0
2018-10-26T19:00:42Z,8250.351,1498.0,436.0,900.0,272.0,10047994.0,1402.0,621.0,1543.0,1.0
2018-10-26T19:09:07Z,8250.5,1497.0,436.0,900.0,272.0,10048224.0,1425.0,578.0,1550.0,1.0
2018-10-26T19:20:28Z,8250.649,1499.0,432.0,900.0,272.0,10048459.0,1383.0,600.0,1531.0,1.0
2018-10-26T19:29:00Z,8250.85,1501.0,440.0,890.0,272.0,10048693.0,1393.0,575.0,1526.0,1.0
2018-10-26T19:40:11Z,8251.0,1507.0,436.0,890.0,273.0,10048923.0,1332.0,588.0,1508.0,1.0
2018-10-26T19:48:40Z,8251.15,1503.0,452.0,860.0,272.0,10049138.0,1195.0,512.0,1310.0,1.0
2018-10-26T19:59:59Z,8251.351,1498.0,440.0,860.0,272.0,10049339.0,1200.0,506.0,1315.0,1.0
2018-10-26T20:08:30Z,8251.5,1499.0,448.0,870.0,272.0,10049539.0,1200.0,531.0,1322.0,1.0
2018-10-26T20:19:42Z,8251.649,1498.0,443.0,870.0,272.0,10049740.0,1216.0,505.0,1331.0,1.0
2018-10-26T20:31:00Z,8251.85,1501.0,436.0,870.0,272.0,10049941.0,1202.0,492.0,1318.0,1.0
2018-10-26T20:39:26Z,8252.0,1497.0,440.0,870.0,272.0,10050140.0,1213.0,499.0,1326.0,1.0
2018-10-26T20:50:45Z,8252.2,1497.0,448.0,870.0,272.0,10050339.0,1204.0,504.0,1323.0,1.0
2018-10-26T20:59:16Z,8252.351,1499.0,440.0,870.0,272.0,10050540.0,1202.0,491.0,1311.0,1.0
2018-10-26T21:10:29Z,8252.5,1498.0,440.0,870.0,273.0,10050740.0,1212.0,494.0,1323.0,1.0
2018-10-26T21:18:55Z,8252.7,1501.0,436.0,870.0,272.0,10050941.0,1212.0,514.0,1327.0,1.0
2018-10-26T21:30:12Z,8252.85,1502.0,440.0,870.0,273.0,10051143.0,1200.0,533.0,1325.0,1.0
2018-10-26T21:38:44Z,8253.0,1501.0,448.0,870.0,272.0,10051343.0,1204.0,489.0,1312.0,1.0
2018-10-26T21:49:56Z,8253.2,1499.0,440.0,870.0,273.0,10051543.0,1202.0,533.0,1331.0,1.0
2018-10-26T22:01:07Z,8253.351,1499.0,443.0,870.0,272.0,10051745.0,1209.0,520.0,1328.0,1.0
2018-10-26T22:09:35Z,8253.5,1498.0,443.0,870.0,273.0,10051947.0,1201.0,491.0,1310.0,1.0
2018-10-26T22:20:56Z,8253.699,1502.0,443.0,870.0,272.0,10052147.0,1204.0,465.0,1306.0,1.0
2018-10-26T22:29:27Z,8253.85,1501.0,440.0,870.0,273.0,10052350.0,1213.0,497.0,1326.0,1.0
2018-10-26T22:40:39Z,8254.0,1501.0,432.0,880.0,273.0,10052552.0,1230.0,545.0,1364.0,1.0
2018-10-26T22:49:07Z,8254.2,1499.0,436.0,870.0,273.0,10052763.0,1260.0,544.0,1382.0,1.0
2018-10-26T23:00:26Z,8254.351,1500.0,448.0,870.0,273.0,10052973.0,1263.0,530.0,1381.0,1.0
2018-10-26T23:09:00Z,8254.5,1497.0,436.0,870.0,273.0,10053182.0,1252.0,567.0,1388.0,1.0
2018-10-26T23:20:13Z,8254.7,1499.0,436.0,880.0,273.0,10053394.0,1311.0,557.0,1441.0,1.0
2018-10-26T23:28:39Z,8254.85,1500.0,436.0,880.0,272.0,10053611.0,1313.0,555.0,1438.0,1.0
2018-10-26T23:39:59Z,8255.0,1501.0,440.0,880.0,272.0,10053836.0,1364.0,585.0,1507.0,1.0
2018-10-26T23:48:30Z,8255.2,1503.0,443.0,870.0,273.0,10054063.0,1358.0,578.0,1499.0,1.0
2018-10-26T23:59:43Z,8255.351,1501.0,452.0,870.0,272.0,10054285.0,1374.0,590.0,1510.0,1.0
2018-10-27T00:10:58Z,8255.5,1503.0,443.0,870.0,273.0,10054507.0,1348.0,571.0,1481.0,1.0
2018-10-27T00:19:25Z,8255.699,1500.0,452.0,880.0,273.0,10054733.0,1355.0,573.0,1475.0,1.0
2018-10-27T00:30:43Z,8255.85,1498.0,432.0,870.0,272.0,10054960.0,1360.0,574.0,1491.0,1.0
2018-10-27T00:39:17Z,8256.0,1499.0,448.0,870.0,272.0,10055186.0,1367.0,561.0,1492.0,1.0
2018-10-27T00:50:30Z,8256.2,1501.0,443.0,870.0,272.0,10055413.0,1368.0,588.0,1506.0,1.0
2018-10-27T00:58:57Z,8256.351,1500.0,452.0,870.0,272.0,10055640.0,1308.0,574.0,1456.0,1.0
2018-10-27T01:10:21Z,8256.5,1500.0,428.0,880.0,272.0,10055866.0,1395.0,588.0,1531.0,1.0
2018-10-27T01:18:54Z,8256.7,1501.0,452.0,860.0,272.0,10056090.0,1319.0,557.0,1449.0,1.0
2018-10-27T01:30:07Z,8256.85,1503.0,440.0,870.0,272.0,10056318.0,1392.0,589.0,1531.0,1.0
2018-10-27T01:38:33Z,8257.0,1498.0,440.0,860.0,272.0,10056543.0,1157.0,532.0,1278.0,1.0
2018-10-27T01:49:57Z,8257.2,1498.0,436.0,870.0,273.0,10056759.0,1347.0,559.0,1472.0,1.0
2018-10-27T02:01:13Z,8257.351,1499.0,443.0,880.0,273.0,10056990.0,1396.0,609.0,1536.0,1.0
2018-10-27T02:09:45Z,8257.5,1504.0,436.0,880.0,272.0,10057224.0,1398.0,609.0,1540.0,1.0
2018-10-27T02:20:56Z,8257.699,1503.0,440.0,870.0,272.0,10057454.0,1218.0,585.0,1370.0,1.0
2018-10-27T02:29:27Z,8257.85,1500.0,432.0,880.0,272.0,10057683.0,1414.0,572.0,1535.0,1.0
2018-10-27T02:40:51Z,8258.0,1491.0,443.0,880.0,272.0,10057904.0,1400.0,573.0,1526.0,1.0
2018-10-27T02:49:28Z,8258.2,1504.0,436.0,890.0,273.0,10058139.0,1427.0,596.0,1549.0,1.0
2018-10-27T03:00:45Z,8258.351,1500.0,436.0,890.0,273.0,10058372.0,1408.0,583.0,1536.0,1.0
2018-10-27T03:09:23Z,8258.5,1501.0,432.0,870.0,273.0,10058600.0,1348.0,596.0,1490.0,1.0
2018-10-27T03:20:40Z,8258.7,1498.0,443.0,880.0,273.0,10058829.0,1409.0,612.0,1549.0,1.0
2018-10-27T03:29:11Z,8258.85,1501.0,432.0,900.0,273.0,10059062.0,1408.0,604.0,1542.0,1.0
2018-10-27T03:40:32Z,8259.0,1500.0,423.0,900.0,272.0,10059296.0,1432.0,632.0,1582.0,1.0
2018-10-27T03:49:07Z,8259.2,1500.0,436.0,900.0,272.0,10059529.0,1398.0,593.0,1533.0,1.0
2018-10-27T04:00:25Z,8259.351,1502.0,436.0,900.0,273.0,10059758.0,1347.0,580.0,1517.0,1.0
2018-10-27T04:08:51Z,8259.5,1500.0,428.0,900.0,272.0,10059996.0,1379.0,606.0,1523.0,1.0
2018-10-27T04:20:10Z,8259.699,1501.0,436.0,880.0,272.0,10060229.0,1397.0,609.0,1539.0,1.0
2018-10-27T04:28:45Z,8259.85,1501.0,428.0,900.0,272.0,10060456.0,1402.0,569.0,1533.0,1.0
2018-10-27T04:39:59Z,8260.0,1498.0,440.0,900.0,273.0,10060689.0,1405.0,606.0,1520.0,1.0
2018-10-27T04:51:12Z,8260.2,1498.0,436.0,900.0,272.0,10060918.0,1399.0,584.0,1531.0,1.0
2018-10-27T04:59:40Z,8260.351,1503.0,443.0,870.0,272.0,10061147.0,1405.0,613.0,1549.0,1.0
2018-10-27T05:10:59Z,8260.55,1499.0,436.0,850.0,273.0,10061380.0,1295.0,577.0,1428.0,1.0
2018-10-27T05:19:33Z,8260.7,1500.0,436.0,900.0,272.0,10061605.0,1356.0,551.0,1478.0,1.0
2018-10-27T05:30:44Z,8260.85,1497.0,436.0,890.0,272.0,10061824.0,1328.0,557.0,1448.0,1.0
2018-10-27T05:39:11Z,8261.05,1500.0,432.0,880.0,272.0,10062048.0,1312.0,607.0,1466.0,1.0
2018-10-27T05:50:30Z,8261.2,1498.0,432.0,900.0,272.0,10062281.0,1364.0,619.0,1524.0,1.0
2018-10-27T05:59:04Z,8261.351,1500.0,432.0,880.0,272.0,10062514.0,1396.0,578.0,1526.0,1.0
2018-10-27T06:10:15Z,8261.55,1500.0,428.0,870.0,272.0,10062747.0,1388.0,587.0,1520.0,1.0
2018-10-27T06:18:42Z,8261.699,1500.0,440.0,900.0,272.0,10062975.0,1343.0,563.0,1467.0,1.0
2018-10-27T06:29:59Z,8261.85,1498.0,436.0,880.0,273.0,10063194.0,1390.0,588.0,1523.0,1.0
2018-10-27T06:38:33Z,8262.05,1501.0,436.0,870.0,272.0,10063419.0,1369.0,549.0,1485.0,1.0
2018-10-27T06:49:44Z,8262.2,1504.0,428.0,870.0,272.0,10063653.0,1390.0,576.0,1522.0,1.0
2018-10-27T07:00:56Z,8262.351,1498.0,432.0,860.0,273.0,10063887.0,1389.0,606.0,1530.0,1.0
2018-10-27T07:09:25Z,8262.55,1503.0,440.0,880.0,272.0,10064115.0,1398.0,587.0,1524.0,1.0
2018-10-27T07:20:44Z,8262.7,1501.0,443.0,870.0,272.0,10064338.0,1353.0,553.0,1476.0,1.0
2018-10-27T07:29:13Z,8262.85,1503.0,443.0,870.0,272.0,10064566.0,1396.0,593.0,1534.0,1.0
2018-10-27T07:40:36Z,8263.05,1500.0,428.0,860.0,272.0,10064802.0,1409.0,592.0,1540.0,1.0
2018-10-27T07:49:10Z,8263.2,1504.0,440.0,870.0,273.0,10065032.0,1384.0,609.0,1532.0,1.0
2018-10-27T08:00:26Z,8263.351,1500.0,428.0,890.0,273.0,10065270.0,1406.0,616.0,1543.0,1.0
2018-10-27T08:08:52Z,8263.55,1500.0,428.0,900.0,272.0,10065494.0,1391.0,597.0,1526.0,1.0
2018-10-27T08:20:15Z,8263.699,1500.0,436.0,900.0,272.0,10065727.0,1407.0,615.0,1546.0,1.0
2018-10-27T08:28:51Z,8263.85,1502.0,443.0,900.0,272.0,10065960.0,1407.0,582.0,1537.0,1.0
2018-10-27T08:39:57Z,8264.05,1501.0,436.0,880.0,272.0,10066186.0,1212.0,511.0,1324.0,1.0
2018-10-27T08:51:03Z,8264.2,1497.0,440.0,880.0,273.0,10066388.0,1207.0,502.0,1316.0,1.0
2018-10-27T08:59:24Z,8264.351,1501.0,440.0,880.0,272.0,10066589.0,1214.0,497.0,1322.0,1.0
2018-10-27T09:10:24Z,8264.55,1510.0,440.0,860.0,273.0,10066792.0,1244.0,584.0,1416.0,1.0
2018-10-27T09:18:44Z,8264.7,1502.0,440.0,860.0,272.0,10067011.0,1268.0,560.0,1421.0,1.0
2018-10-27T09:29:44Z,8264.85,1500.0,443.0,870.0,273.0,10067229.0,1306.0,540.0,1420.0,1.0
2018-10-27T09:41:02Z,8265.05,1501.0,448.0,870.0,272.0,10067446.0,1305.0,563.0,1435.0,1.0
2018-10-27T09:49:34Z,8265.2,1498.0,436.0,900.0,272.0,10067661.0,1299.0,541.0,1425.0,1.0
2018-10-27T10:00:48Z,8265.351,1494.0,432.0,900.0,272.0,10067878.0,1300.0,534.0,1421.0,1.0
2018-10-27T10:09:15Z,8265.55,1501.0,436.0,890.0,272.0,10068097.0,1333.0,553.0,1461.0,1.0
2018-10-27T10:20:33Z,8265.699,1499.0,432.0,880.0,272.0,10068315.0,1296.0,545.0,1425.0,1.0
2018-10-27T10:29:05Z,8265.85,1508.0,436.0,870.0,272.0,10068533.0,1313.0,530.0,1428.0,1.0
2018-10-27T10:40:26Z,8266.05,1498.0,448.0,860.0,272.0,10068751.0,1305.0,579.0,1434.0,1.0
2018-10-27T10:49:00Z,8266.2,1498.0,440.0,860.0,273.0,10068969.0,1296.0,538.0,1416.0,1.0
2018-10-27T11:00:14Z,8266.351,1502.0,440.0,860.0,272.0,10069188.0,1272.0,571.0,1428.0,1.0
2018-10-27T11:08:39Z,8266.55,1499.0,436.0,870.0,273.0,10069404.0,1295.0,567.0,1428.0,1.0
2018-10-27T11:19:58Z,8266.7,1497.0,428.0,870.0,272.0,10069624.0,1305.0,570.0,1436.0,1.0
2018-10-27T11:28:30Z,8266.85,1501.0,436.0,890.0,273.0,10069842.0,1322.0,515.0,1439.0,1.0
2018-10-27T11:39:42Z,8267.05,1499.0,432.0,900.0,272.0,10070060.0,1313.0,562.0,1438.0,1.0
2018-10-27T11:50:55Z,8267.2,1497.0,443.0,900.0,272.0,10070277.0,1310.0,549.0,1433.0,1.0
2018-10-27T11:59:42Z,8267.351,1501.0,432.0,900.0,273.0,10070495.0,1317.0,549.0,1424.0,1.0
2018-10-27T12:11:01Z,8267.55,1500.0,432.0,890.0,272.0,10070710.0,1304.0,576.0,1444.0,1.0
2018-10-27T12:19:35Z,8267.699,1503.0,436.0,860.0,272.0,10070930.0,1310.0,534.0,1431.0,1.0
2018-10-27T12:30:54Z,8267.85,1503.0,436.0,900.0,272.0,10071145.0,1307.0,571.0,1438.0,1.0
2018-10-27T12:39:28Z,8268.05,1501.0,440.0,880.0,272.0,10071350.0,1230.0,561.0,1365.0,1.0
2018-10-27T12:50:39Z,8268.2,1499.0,448.0,890.0,273.0,10071560.0,1288.0,542.0,1404.0,1.0
2018-10-27T12:59:07Z,8268.351,1500.0,452.0,860.0,273.0,10071778.0,1322.0,538.0,1435.0,1.0
2018-10-27T13:10:36Z,8268.55,1499.0,443.0,890.0,273.0,10071992.0,1283.0,587.0,1430.0,1.0
2018-10-27T13:19:10Z,8268.7,1502.0,440.0,870.0,272.0,10072210.0,1308.0,532.0,1428.0,1.0
2018-10-27T13:30:23Z,8268.899,1503.0,436.0,900.0,273.0,10072428.0,1323.0,569.0,1454.0,1.0
2018-10-27T13:38:55Z,8269.05,1500.0,436.0,900.0,273.0,10072646.0,1309.0,543.0,1430.0,1.0
2018-10-27T13:50:15Z,8269.2,1498.0,443.0,900.0,273.0,10072864.0,1312.0,577.0,1442.0,1.0
2018-10-27T13:58:48Z,8269.4,1503.0,452.0,900.0,272.0,10073084.0,1323.0,527.0,1415.0,1.0
2018-10-27T14:10:00Z,8269.55,1501.0,432.0,890.0,272.0,10073298.0,1312.0,539.0,1435.0,1.0
2018-10-27T14:21:10Z,8269.699,1500.0,428.0,890.0,272.0,10073518.0,1303.0,517.0,1419.0,1.0
2018-10-27T14:29:35Z,8269.9,1500.0,432.0,890.0,272.0,10073736.0,1310.0,505.0,1424.0,1.0
2018-10-27T14:40:55Z,8270.05,1501.0,440.0,890.0,272.0,10073953.0,1280.0,573.0,1423.0,1.0
2018-10-27T14:49:28Z,8270.2,1498.0,440.0,890.0,273.0,10074170.0,1310.0,552.0,1430.0,1.0
2018-10-27T15:00:40Z,8270.4,1501.0,428.0,890.0,272.0,10074390.0,1250.0,573.0,1423.0,1.0
2018-10-27T15:09:14Z,8270.55,1502.0,440.0,890.0,272.0,10074607.0,1319.0,559.0,1452.0,1.0
2018-10-27T15:20:27Z,8270.7,1501.0,436.0,890.0,272.0,10074826.0,1311.0,553.0,1437.0,1.0
2018-10-27T15:28:54Z,8270.899,1501.0,440.0,890.0,272.0,10075038.0,1274.0,573.0,1404.0,1.0
2018-10-27T15:40:14Z,8271.05,1501.0,440.0,890.0,272.0,10075258.0,1305.0,561.0,1435.0,1.0
2018-10-27T15:48:46Z,8271.2,1504.0,428.0,890.0,272.0,10075476.0,1299.0,588.0,1427.0,1.0
2018-10-27T15:59:59Z,8271.4,1499.0,436.0,880.0,273.0,10075686.0,1249.0,537.0,1374.0,1.0
2018-10-27T16:11:13Z,8271.55,1493.0,440.0,890.0,272.0,10075898.0,1298.0,541.0,1424.0,1.0
2018-10-27T16:19:39Z,8271.699,1503.0,440.0,890.0,272.0,10076117.0,1298.0,568.0,1429.0,1.0
2018-10-27T16:30:58Z,8271.9,1505.0,436.0,890.0,272.0,10076334.0,1313.0,552.0,1438.0,1.0
2018-10-27T16:39:30Z,8272.05,1499.0,428.0,890.0,272.0,10076552.0,1312.0,533.0,1431.0,1.0
2018-10-27T16:50:44Z,8272.2,1499.0,432.0,880.0,273.0,10076768.0,1312.0,570.0,1439.0,1.0
2018-10-27T16:59:11Z,8272.4,1499.0,428.0,890.0,272.0,10076985.0,1300.0,552.0,1431.0,1.0
2018-10-27T17:10:28Z,8272.55,1498.0,443.0,890.0,272.0,10077203.0,1309.0,586.0,1448.0,1.0
2018-10-27T17:19:00Z,8272.7,1498.0,436.0,890.0,272.0,10077420.0,1302.0,587.0,1444.0,1.0
2018-10-27T17:30:11Z,8272.899,1505.0,440.0,890.0,273.0,10077636.0,1308.0,559.0,1440.0,1.0
2018-10-27T17:38:39Z,8273.05,1498.0,432.0,890.0,272.0,10077855.0,1306.0,539.0,1426.0,1.0
2018-10-27T17:49:56Z,8273.2,1502.0,432.0,890.0,273.0,10078073.0,1313.0,568.0,1451.0,1.0
2018-10-27T18:01:13Z,8273.4,1501.0,432.0,900.0,273.0,10078291.0,1302.0,561.0,1434.0,1.0
2018-10-27T18:09:47Z,8273.55,1500.0,436.0,900.0,272.0,10078509.0,1314.0,539.0,1430.0,1.0
2018-10-27T18:20:58Z,8273.699,1502.0,428.0,900.0,272.0,10078727.0,1306.0,549.0,1430.0,1.0
2018-10-27T18:29:25Z,8273.9,1499.0,440.0,890.0,272.0,10078942.0,1310.0,539.0,1428.0,1.0
2018-10-27T18:40:42Z,8274.05,1501.0,436.0,900.0,273.0,10079159.0,1290.0,540.0,1410.0,1.0
2018-10-27T18:49:14Z,8274.2,1501.0,448.0,890.0,272.0,10079371.0,1309.0,531.0,1418.0,1.0
2018-10-27T19:00:25Z,8274.4,1503.0,440.0,900.0,272.0,10079591.0,1333.0,502.0,1449.0,1.0
2018-10-27T19:08:54Z,8274.55,1501.0,440.0,860.0,272.0,10079809.0,1314.0,558.0,1421.0,1.0
2018-10-27T19:20:04Z,8274.7,1499.0,436.0,900.0,273.0,10080026.0,1311.0,549.0,1440.0,1.0
2018-10-27T19:28:30Z,8274.899,1502.0,448.0,890.0,272.0,10080244.0,1305.0,530.0,1423.0,1.0
2018-10-27T19:39:49Z,8275.05,1499.0,440.0,870.0,272.0,10080458.0,1300.0,574.0,1436.0,1.0
2018-10-27T19:51:07Z,8275.2,1502.0,436.0,870.0,273.0,10080676.0,1305.0,588.0,1424.0,1.0
2018-10-27T19:59:40Z,8275.4,1497.0,428.0,890.0,273.0,10080894.0,1336.0,524.0,1455.0,1.0
2018-10-27T20:10:52Z,8275.55,1499.0,436.0,890.0,272.0,10081109.0,1229.0,542.0,1352.0,1.0
2018-10-27T20:19:18Z,8275.699,1501.0,436.0,890.0,272.0,10081326.0,1303.0,556.0,1430.0,1.0
2018-10-27T20:30:37Z,8275.9,1500.0,443.0,890.0,272.0,10081546.0,1306.0,566.0,1441.0,1.0
2018-10-27T20:39:11Z,8276.05,1500.0,432.0,880.0,272.0,10081763.0,1310.0,567.0,1440.0,1.0
2018-10-27T20:50:23Z,8276.2,1504.0,428.0,860.0,272.0,10081979.0,1303.0,599.0,1448.0,1.0
2018-10-27T20:58:49Z,8276.4,1500.0,440.0,870.0,272.0,10082196.0,1307.0,559.0,1443.0,1.0
2018-10-27T21:10:10Z,8276.55,1497.0,440.0,900.0,273.0,10082411.0,1296.0,540.0,1411.0,1.0
2018-10-27T21:18:43Z,8276.7,1511.0,428.0,890.0,272.0,10082628.0,1339.0,534.0,1439.0,1.0
2018-10-27T21:29:55Z,8276.899,1504.0,440.0,890.0,273.0,10082847.0,1309.0,566.0,1440.0,1.0
2018-10-27T21:41:07Z,8277.05,1500.0,423.0,900.0,273.0,10083065.0,1305.0,558.0,1431.0,1.0
2018-10-27T21:49:41Z,8277.25,1501.0,448.0,870.0,273.0,10083283.0,1301.0,561.0,1433.0,1.0
2018-10-27T22:00:53Z,8277.4,1502.0,436.0,850.0,272.0,10083498.0,1309.0,553.0,1432.0,1.0
2018-10-27T22:09:22Z,8277.55,1498.0,440.0,890.0,272.0,10083716.0,1279.0,548.0,1416.0,1.0
2018-10-27T22:20:42Z,8277.75,1499.0,440.0,900.0,272.0,10083934.0,1311.0,539.0,1436.0,1.0
2018-10-27T22:29:16Z,8277.9,1498.0,432.0,860.0,272.0,10084152.0,1308.0,539.0,1427.0,1.0
2018-10-27T22:40:28Z,8278.05,1500.0,436.0,880.0,273.0,10084368.0,1326.0,572.0,1455.0,1.0
2018-10-27T22:48:53Z,8278.25,1501.0,432.0,890.0,272.0,10084588.0,1310.0,581.0,1434.0,1.0
2018-10-27T23:00:06Z,8278.4,1502.0,432.0,890.0,272.0,10084806.0,1319.0,566.0,1454.0,1.0
2018-10-27T23:08:33Z,8278.55,1500.0,432.0,900.0,272.0,10085023.0,1334.0,491.0,1437.0,1.0
2018-10-27T23:19:53Z,8278.75,1500.0,436.0,900.0,272.0,10085242.0,1311.0,554.0,1436.0,1.0
2018-10-27T23:31:09Z,8278.899,1502.0,428.0,900.0,272.0,10085460.0,1315.0,579.0,1450.0,1.0
2018-10-27T23:39:41Z,8279.05,1502.0,448.0,890.0,273.0,10085676.0,1036.0,584.0,1200.0,1.0
2018-10-27T23:50:55Z,8279.25,1504.0,443.0,860.0,273.0,10085893.0,1321.0,574.0,1458.0,1.0
2018-10-27T23:59:22Z,8279.4,1492.0,443.0,870.0,272.0,10086111.0,1310.0,545.0,1435.0,1.0
2018-10-28T00:10:43Z,8279.55,1503.0,436.0,890.0,272.0,10086329.0,1322.0,552.0,1445.0,1.0
2018-10-28T00:19:15Z,8279.75,1503.0,423.0,900.0,272.0,10086546.0,1318.0,542.0,1441.0,1.0
2018-10-28T00:30:30Z,8279.9,1505.0,436.0,890.0,272.0,10086764.0,1338.0,564.0,1446.0,1.0
2018-10-28T00:38:58Z,8280.05,1501.0,432.0,890.0,272.0,10086984.0,1287.0,573.0,1440.0,1.0
2018-10-28T00:50:18Z,8280.25,1500.0,440.0,890.0,273.0,10087201.0,1300.0,553.0,1427.0,1.0
2018-10-28T00:58:51Z,8280.4,1506.0,443.0,890.0,273.0,10087419.0,1308.0,566.0,1435.0,1.0
2018-10-28T01:10:06Z,8280.55,1500.0,432.0,880.0,273.0,10087633.0,1311.0,588.0,1444.0,1.0
2018-10-28T01:18:40Z,8280.75,1499.0,436.0,890.0,273.0,10087852.0,1317.0,566.0,1435.0,1.0
2018-10-28T01:30:00Z,8280.899,1499.0,440.0,890.0,272.0,10088069.0,1318.0,572.0,1447.0,1.0
2018-10-28T01:38:35Z,8281.05,1502.0,432.0,890.0,272.0,10088288.0,1285.0,580.0,1416.0,1.0
2018-10-28T01:49:48Z,8281.2,1498.0,440.0,890.0,272.0,10088502.0,1300.0,567.0,1429.0,1.0
2018-10-28T02:00:59Z,8281.351,1501.0,432.0,890.0,272.0,10088720.0,1308.0,563.0,1435.0,1.0
2018-10-28T02:09:27Z,8281.55,1498.0,436.0,890.0,272.0,10088936.0,1299.0,558.0,1434.0,1.0
2018-10-28T02:20:44Z,8281.699,1499.0,440.0,890.0,272.0,10089154.0,1314.0,562.0,1443.0,1.0
2018-10-28T02:29:15Z,8281.85,1502.0,440.0,880.0,272.0,10089373.0,1291.0,607.0,1428.0,1.0
2018-10-28T02:40:30Z,8282.05,1499.0,443.0,880.0,273.0,10089591.0,1299.0,558.0,1426.0,1.0
2018-10-28T02:48:56Z,8282.2,1501.0,428.0,880.0,273.0,10089811.0,1326.0,557.0,1452.0,1.0
2018-10-28T03:00:13Z,8282.351,1499.0,443.0,880.0,273.0,10090028.0,1328.0,536.0,1448.0,1.0
2018-10-28T03:08:45Z,8282.55,1503.0,428.0,880.0,273.0,10090246.0,1313.0,557.0,1438.0,1.0
2018-10-28T03:19:56Z,8282.7,1500.0,436.0,880.0,273.0,10090465.0,1299.0,549.0,1423.0,1.0
2018-10-28T03:31:08Z,8282.899,1500.0,440.0,880.0,272.0,10090682.0,1298.0,549.0,1421.0,1.0
2018-10-28T03:39:36Z,8283.05,1499.0,436.0,880.0,272.0,10090901.0,1317.0,591.0,1432.0,1.0
2018-10-28T03:50:52Z,8283.2,1499.0,448.0,880.0,273.0,10091118.0,1308.0,552.0,1438.0,1.0
2018-10-28T03:59:24Z,8283.4,1500.0,428.0,880.0,273.0,10091337.0,1305.0,574.0,1436.0,1.0
2018-10-28T04:10:37Z,8283.55,1499.0,443.0,880.0,272.0,10091554.0,1306.0,548.0,1431.0,1.0
2018-10-28T04:19:03Z,8283.699,1490.0,436.0,880.0,272.0,10091772.0,1296.0,550.0,1432.0,1.0
2018-10-28T04:30:30Z,8283.9,1504.0,436.0,880.0,273.0,10091990.0,1299.0,552.0,1427.0,1.0
2018-10-28T04:39:02Z,8284.05,1504.0,440.0,890.0,272.0,10092208.0,1323.0,554.0,1445.0,1.0
2018-10-28T04:50:15Z,8284.2,1499.0,443.0,890.0,273.0,10092426.0,1299.0,568.0,1436.0,1.0
2018-10-28T04:58:43Z,8284.4,1501.0,428.0,890.0,273.0,10092644.0,1308.0,538.0,1429.0,1.0
2018-10-28T05:10:00Z,8284.55,1503.0,423.0,890.0,273.0,10092860.0,1312.0,558.0,1431.0,1.0
2018-10-28T05:18:32Z,8284.7,1500.0,428.0,890.0,272.0,10093077.0,1307.0,553.0,1431.0,1.0
2018-10-28T05:29:44Z,8284.899,1500.0,443.0,890.0,273.0,10093294.0,1324.0,569.0,1451.0,1.0
2018-10-28T05:41:01Z,8285.05,1499.0,432.0,890.0,273.0,10093512.0,1280.0,576.0,1426.0,1.0
2018-10-28T05:49:34Z,8285.2,1500.0,443.0,890.0,273.0,10093731.0,1259.0,560.0,1406.0,1.0
2018-10-28T06:00:54Z,8285.4,1496.0,432.0,890.0,272.0,10093948.0,1225.0,578.0,1385.0,1.0
2018-10-28T06:09:27Z,8285.55,1501.0,440.0,890.0,273.0,10094165.0,1300.0,551.0,1436.0,1.0
2018-10-28T06:20:40Z,8285.699,1501.0,420.0,900.0,273.0,10094383.0,1264.0,557.0,1413.0,1.0
2018-10-28T06:29:08Z,8285.9,1502.0,428.0,890.0,272.0,10094600.0,1240.0,578.0,1402.0,1.0
2018-10-28T06:40:26Z,8286.05,1496.0,436.0,900.0,273.0,10094819.0,1312.0,537.0,1430.0,1.0
2018-10-28T06:49:00Z,8286.2,1500.0,432.0,900.0,273.0,10095038.0,1310.0,543.0,1428.0,1.0
2018-10-28T07:00:12Z,8286.4,1503.0,443.0,900.0,273.0,10095252.0,1310.0,572.0,1444.0,1.0
2018-10-28T07:08:38Z,8286.55,1499.0,436.0,890.0,272.0,10095465.0,1280.0,535.0,1396.0,1.0
2018-10-28T07:19:58Z,8286.7,1500.0,440.0,860.0,272.0,10095683.0,1306.0,571.0,1437.0,1.0
2018-10-28T07:31:18Z,8286.899,1497.0,443.0,890.0,273.0,10095898.0,1305.0,587.0,1439.0,1.0
2018-10-28T07:39:50Z,8287.05,1498.0,443.0,860.0,273.0,10096116.0,1300.0,558.0,1429.0,1.0
2018-10-28T07:51:03Z,8287.2,1500.0,436.0,870.0,272.0,10096334.0,1266.0,568.0,1402.0,1.0
2018-10-28T07:59:33Z,8287.4,1506.0,432.0,900.0,273.0,10096549.0,1307.0,583.0,1439.0,1.0
2018-10-28T08:10:53Z,8287.55,1499.0,432.0,880.0,272.0,10096766.0,1324.0,555.0,1448.0,1.0
2018-10-28T08:19:27Z,8287.699,1502.0,448.0,870.0,272.0,10096985.0,1304.0,552.0,1427.0,1.0
2018-10-28T08:30:39Z,8287.9,1499.0,436.0,870.0,272.0,10097202.0,1304.0,557.0,1429.0,1.0
2018-10-28T08:39:06Z,8288.05,1500.0,436.0,900.0,272.0,10097421.0,1308.0,532.0,1428.0,1.0
2018-10-28T08:50:26Z,8288.2,1501.0,443.0,880.0,273.0,10097639.0,1313.0,534.0,1430.0,1.0
2018-10-28T08:58:58Z,8288.4,1504.0,443.0,850.0,273.0,10097856.0,1307.0,534.0,1419.0,1.0
2018-10-28T09:10:11Z,8288.55,1503.0,436.0,880.0,272.0,10098074.0,1305.0,564.0,1432.0,1.0
2018-10-28T09:18:40Z,8288.7,1504.0,440.0,890.0,273.0,10098293.0,1312.0,547.0,1433.0,1.0
2018-10-28T09:30:02Z,8288.899,1502.0,436.0,880.0,273.0,10098511.0,1307.0,552.0,1433.0,1.0
2018-10-28T09:38:35Z,8289.05,1491.0,432.0,860.0,273.0,10098729.0,1322.0,562.0,1454.0,1.0
2018-10-28T09:49:46Z,8289.2,1501.0,440.0,880.0,273.0,10098931.0,1198.0,514.0,1313.0,1.0
2018-10-28T10:00:57Z,8289.4,1501.0,432.0,880.0,272.0,10099130.0,1210.0,499.0,1318.0,1.0
2018-10-28T10:09:26Z,8289.55,1502.0,448.0,880.0,272.0,10099331.0,1215.0,528.0,1333.0,1.0
2018-10-28T10:20:45Z,8289.699,1500.0,436.0,880.0,273.0,10099533.0,1201.0,525.0,1318.0,1.0
2018-10-28T10:29:19Z,8289.9,1500.0,436.0,880.0,273.0,10099734.0,1205.0,542.0,1333.0,1.0
2018-10-28T10:40:35Z,8290.05,1498.0,443.0,880.0,272.0,10099933.0,1205.0,481.0,1305.0,1.0
2018-10-28T10:49:09Z,8290.2,1502.0,440.0,880.0,272.0,10100136.0,1202.0,511.0,1321.0,1.0
2018-10-28T11:00:27Z,8290.4,1499.0,440.0,880.0,272.0,10100335.0,1207.0,490.0,1319.0,1.0
2018-10-28T11:09:01Z,8290.55,1505.0,443.0,880.0,271.0,10100535.0,1204.0,520.0,1321.0,1.0
2018-10-28T11:20:17Z,8290.7,1501.0,432.0,880.0,272.0,10100737.0,1203.0,494.0,1312.0,1.0
2018-10-28T11:28:49Z,8290.899,1503.0,432.0,880.0,272.0,10100936.0,1191.0,539.0,1320.0,1.0
2018-10-28T11:40:10Z,8291.05,1501.0,443.0,880.0,272.0,10101136.0,1202.0,506.0,1319.0,1.0
2018-10-28T11:48:41Z,8291.25,1501.0,432.0,870.0,273.0,10101337.0,1201.0,534.0,1332.0,1.0
2018-10-28T11:59:54Z,8291.4,1503.0,443.0,870.0,272.0,10101539.0,1202.0,520.0,1323.0,1.0
2018-10-28T12:11:05Z,8291.55,1502.0,432.0,870.0,272.0,10101739.0,1202.0,498.0,1315.0,1.0
2018-10-28T12:19:31Z,8291.75,1500.0,432.0,870.0,272.0,10101938.0,1189.0,530.0,1307.0,1.0
2018-10-28T12:30:50Z,8291.9,1499.0,443.0,870.0,273.0,10102140.0,1202.0,499.0,1311.0,1.0
2018-10-28T12:39:25Z,8292.05,1500.0,440.0,870.0,272.0,10102341.0,1183.0,513.0,1304.0,1.0
2018-10-28T12:50:38Z,8292.25,1501.0,436.0,870.0,273.0,10102542.0,1199.0,509.0,1313.0,1.0
2018-10-28T12:59:06Z,8292.4,1501.0,448.0,870.0,273.0,10102743.0,1204.0,501.0,1315.0,1.0
2018-10-28T13:10:27Z,8292.55,1497.0,432.0,870.0,272.0,10102943.0,1201.0,534.0,1326.0,1.0
2018-10-28T13:19:00Z,8292.75,1500.0,436.0,870.0,272.0,10103144.0,1209.0,513.0,1323.0,1.0
2018-10-28T13:30:11Z,8292.899,1500.0,448.0,870.0,272.0,10103346.0,1191.0,525.0,1324.0,1.0
2018-10-28T13:38:37Z,8293.05,1499.0,432.0,870.0,273.0,10103546.0,1199.0,530.0,1317.0,1.0
2018-10-28T13:49:53Z,8293.25,1499.0,440.0,870.0,273.0,10103747.0,1201.0,486.0,1305.0,1.0
2018-10-28T14:01:10Z,8293.4,1502.0,448.0,880.0,272.0,10103948.0,1210.0,486.0,1312.0,1.0
2018-10-28T14:09:42Z,8293.55,1498.0,440.0,880.0,272.0,10104148.0,1211.0,510.0,1322.0,1.0
2018-10-28T14:20:52Z,8293.75,1503.0,448.0,880.0,272.0,10104349.0,1210.0,521.0,1331.0,1.0
2018-10-28T14:29:18Z,8293.9,1502.0,443.0,870.0,273.0,10104550.0,1199.0,506.0,1317.0,1.0
2018-10-28T14:40:34Z,8294.05,1500.0,448.0,880.0,272.0,10104751.0,1198.0,516.0,1318.0,1.0
2018-10-28T14:49:05Z,8294.25,1496.0,443.0,880.0,273.0,10104950.0,1225.0,536.0,1337.0,1.0
2018-10-28T15:00:15Z,8294.4,1501.0,436.0,880.0,272.0,10105151.0,1206.0,521.0,1314.0,1.0
2018-10-28T15:08:40Z,8294.55,1502.0,428.0,880.0,273.0,10105352.0,1208.0,482.0,1311.0,1.0
2018-10-28T15:19:56Z,8294.75,1501.0,436.0,880.0,272.0,10105553.0,1196.0,534.0,1323.0,1.0
2018-10-28T15:28:29Z,8294.899,1499.0,432.0,880.0,273.0,10105752.0,1214.0,512.0,1340.0,1.0
2018-10-28T15:39:42Z,8295.05,1501.0,436.0,880.0,272.0,10105953.0,1201.0,504.0,1319.0,1.0
2018-10-28T15:50:57Z,8295.25,1501.0,443.0,880.0,272.0,10106153.0,1204.0,530.0,1323.0,1.0
2018-10-28T15:59:26Z,8295.4,1502.0,440.0,880.0,272.0,10106355.0,1185.0,485.0,1298.0,1.0
2018-10-28T16:10:45Z,8295.55,1496.0,440.0,880.0,272.0,10106555.0,1168.0,519.0,1308.0,1.0
2018-10-28T16:19:17Z,8295.75,1502.0,443.0,880.0,272.0,10106755.0,1211.0,506.0,1324.0,1.0
2018-10-28T16:30:28Z,8295.9,1499.0,443.0,870.0,273.0,10106956.0,1204.0,512.0,1319.0,1.0
2018-10-28T16:38:53Z,8296.05,1502.0,443.0,890.0,273.0,10107157.0,1207.0,487.0,1314.0,1.0
2018-10-28T16:50:12Z,8296.25,1499.0,432.0,880.0,273.0,10107360.0,1210.0,482.0,1310.0,1.0
2018-10-28T16:58:43Z,8296.4,1499.0,436.0,880.0,272.0,10107561.0,1203.0,530.0,1326.0,1.0
2018-10-28T17:09:55Z,8296.55,1501.0,432.0,880.0,273.0,10107761.0,1203.0,490.0,1314.0,1.0
2018-10-28T17:21:05Z,8296.75,1506.0,436.0,880.0,273.0,10107962.0,1209.0,480.0,1308.0,1.0
2018-10-28T17:29:30Z,8296.899,1502.0,440.0,880.0,272.0,10108163.0,1211.0,532.0,1334.0,1.0
2018-10-28T17:40:48Z,8297.05,1500.0,448.0,880.0,272.0,10108364.0,1209.0,505.0,1323.0,1.0
2018-10-28T17:49:21Z,8297.25,1501.0,436.0,890.0,272.0,10108562.0,1169.0,533.0,1272.0,1.0
2018-10-28T18:00:34Z,8297.4,1501.0,436.0,880.0,272.0,10108762.0,1198.0,513.0,1318.0,1.0
2018-10-28T18:09:00Z,8297.55,1498.0,440.0,880.0,272.0,10108965.0,1201.0,503.0,1315.0,1.0
2018-10-28T18:20:24Z,8297.75,1497.0,443.0,860.0,273.0,10109167.0,1213.0,504.0,1325.0,1.0
2018-10-28T18:28:58Z,8297.9,1501.0,436.0,880.0,272.0,10109366.0,1210.0,517.0,1327.0,1.0
2018-10-28T18:40:10Z,8298.05,1500.0,440.0,870.0,273.0,10109568.0,1205.0,509.0,1319.0,1.0
2018-10-28T18:48:35Z,8298.25,1500.0,440.0,860.0,272.0,10109767.0,1211.0,511.0,1320.0,1.0
2018-10-28T18:59:53Z,8298.4,1498.0,436.0,880.0,272.0,10109970.0,1206.0,526.0,1327.0,1.0
2018-10-28T19:11:11Z,8298.55,1496.0,448.0,850.0,272.0,10110170.0,1106.0,462.0,1206.0,1.0
2018-10-28T19:19:43Z,8298.75,1500.0,443.0,870.0,272.0,10110354.0,1100.0,470.0,1210.0,1.0
2018-10-28T19:30:55Z,8298.899,1500.0,443.0,870.0,272.0,10110538.0,1105.0,474.0,1214.0,1.0
2018-10-28T19:39:24Z,8299.05,1498.0,440.0,870.0,272.0,10110721.0,1109.0,469.0,1216.0,1.0
2018-10-28T19:50:47Z,8299.25,1500.0,440.0,870.0,273.0,10110906.0,1098.0,454.0,1200.0,1.0
2018-10-28T19:59:22Z,8299.4,1498.0,443.0,870.0,272.0,10111089.0,1108.0,461.0,1212.0,1.0
2018-10-28T20:10:36Z,8299.6,1496.0,436.0,880.0,272.0,10111290.0,1202.0,499.0,1315.0,1.0
2018-10-28T20:19:05Z,8299.75,1502.0,436.0,880.0,273.0,10111490.0,1198.0,515.0,1321.0,1.0
2018-10-28T20:30:24Z,8299.9,1500.0,432.0,880.0,272.0,10111691.0,1206.0,484.0,1314.0,1.0
2018-10-28T20:39:05Z,8300.1,1501.0,428.0,880.0,272.0,10111893.0,1199.0,522.0,1323.0,1.0
2018-10-28T20:50:19Z,8300.25,1501.0,428.0,890.0,273.0,10112092.0,1205.0,501.0,1322.0,1.0
2018-10-28T20:58:44Z,8300.4,1498.0,436.0,880.0,272.0,10112295.0,1225.0,489.0,1341.0,1.0
2018-10-28T21:10:01Z,8300.6,1498.0,436.0,890.0,273.0,10112496.0,1203.0,520.0,1323.0,1.0
2018-10-28T21:21:17Z,8300.75,1502.0,443.0,880.0,272.0,10112696.0,1200.0,534.0,1322.0,1.0
2018-10-28T21:29:51Z,8300.899,1498.0,436.0,880.0,272.0,10112897.0,1202.0,539.0,1330.0,1.0
2018-10-28T21:41:03Z,8301.101,1501.0,428.0,880.0,273.0,10113095.0,1205.0,511.0,1331.0,1.0
2018-10-28T21:49:35Z,8301.25,1501.0,443.0,880.0,272.0,10113299.0,1201.0,521.0,1321.0,1.0
2018-10-28T22:00:46Z,8301.4,1500.0,440.0,850.0,272.0,10113494.0,1198.0,525.0,1324.0,1.0
2018-10-28T22:09:12Z,8301.6,1507.0,440.0,850.0,272.0,10113700.0,1197.0,524.0,1322.0,1.0
2018-10-28T22:20:31Z,8301.75,1499.0,440.0,850.0,272.0,10113899.0,1208.0,512.0,1314.0,1.0
2018-10-28T22:29:04Z,8301.9,1502.0,448.0,860.0,273.0,10114099.0,1202.0,527.0,1330.0,1.0
2018-10-28T22:40:15Z,8302.1,1503.0,443.0,860.0,273.0,10114302.0,1212.0,498.0,1324.0,1.0
2018-10-28T22:48:42Z,8302.25,1499.0,440.0,860.0,271.0,10114498.0,1254.0,515.0,1352.0,1.0
2018-10-28T22:59:59Z,8302.4,1500.0,436.0,890.0,272.0,10114703.0,1204.0,505.0,1321.0,1.0
2018-10-28T23:11:16Z,8302.6,1501.0,443.0,880.0,272.0,10114903.0,1212.0,507.0,1326.0,1.0
2018-10-28T23:19:49Z,8302.75,1501.0,448.0,890.0,273.0,10115103.0,1211.0,515.0,1327.0,1.0
2018-10-28T23:31:01Z,8302.899,1498.0,436.0,880.0,272.0,10115305.0,1204.0,519.0,1327.0,1.0
2018-10-28T23:39:28Z,8303.101,1499.0,448.0,880.0,272.0,10115505.0,1076.0,516.0,1202.0,1.0
2018-10-28T23:50:46Z,8303.25,1500.0,432.0,880.0,273.0,10115705.0,1208.0,499.0,1320.0,1.0
2018-10-28T23:59:20Z,8303.4,1501.0,440.0,880.0,272.0,10115906.0,1207.0,511.0,1325.0,1.0
2018-10-29T00:10:36Z,8303.6,1501.0,443.0,880.0,272.0,10116106.0,1220.0,509.0,1330.0,1.0
2018-10-29T00:19:01Z,8303.75,1502.0,440.0,880.0,273.0,10116307.0,1200.0,502.0,1318.0,1.0
2018-10-29T00:30:21Z,8303.9,1499.0,448.0,880.0,272.0,10116508.0,1204.0,529.0,1324.0,1.0
2018-10-29T00:38:53Z,8304.1,1501.0,436.0,880.0,273.0,10116709.0,1204.0,537.0,1331.0,1.0
2018-10-29T00:50:06Z,8304.25,1500.0,436.0,880.0,272.0,10116910.0,1208.0,522.0,1329.0,1.0
2018-10-29T00:58:32Z,8304.4,1500.0,432.0,880.0,272.0,10117111.0,1211.0,530.0,1332.0,1.0
2018-10-29T01:09:53Z,8304.6,1498.0,440.0,880.0,272.0,10117308.0,1205.0,522.0,1332.0,1.0
2018-10-29T01:21:07Z,8304.75,1499.0,443.0,880.0,272.0,10117512.0,1203.0,521.0,1326.0,1.0
2018-10-29T01:29:36Z,8304.899,1501.0,440.0,880.0,272.0,10117713.0,1206.0,513.0,1325.0,1.0
2018-10-29T01:40:54Z,8305.101,1500.0,436.0,880.0,272.0,10117914.0,1201.0,514.0,1320.0,1.0
2018-10-29T01:49:29Z,8305.25,1501.0,443.0,880.0,272.0,10118111.0,1213.0,508.0,1328.0,1.0
2018-10-29T02:00:42Z,8305.4,1498.0,448.0,880.0,272.0,10118314.0,1209.0,511.0,1323.0,1.0
2018-10-29T02:09:09Z,8305.6,1502.0,432.0,880.0,272.0,10118513.0,1208.0,511.0,1321.0,1.0
2018-10-29T02:20:29Z,8305.75,1500.0,448.0,880.0,272.0,10118714.0,1209.0,488.0,1312.0,1.0
2018-10-29T02:29:01Z,8305.9,1497.0,440.0,870.0,273.0,10118915.0,1202.0,509.0,1311.0,1.0
2018-10-29T02:40:16Z,8306.1,1499.0,443.0,870.0,272.0,10119115.0,1200.0,532.0,1325.0,1.0
2018-10-29T02:48:48Z,8306.25,1501.0,440.0,870.0,273.0,10119316.0,1205.0,505.0,1316.0,1.0
2018-10-29T03:00:10Z,8306.4,1502.0,440.0,870.0,273.0,10119515.0,1208.0,514.0,1322.0,1.0
2018-10-29T03:08:44Z,8306.6,1500.0,443.0,870.0,273.0,10119716.0,1219.0,512.0,1332.0,1.0
2018-10-29T03:19:56Z,8306.75,1499.0,448.0,870.0,273.0,10119919.0,1202.0,516.0,1315.0,1.0
2018-10-29T03:31:09Z,8306.899,1502.0,440.0,870.0,273.0,10120118.0,1207.0,516.0,1318.0,1.0
2018-10-29T03:39:37Z,8307.101,1501.0,432.0,880.0,272.0,10120320.0,1201.0,515.0,1321.0,1.0
2018-10-29T03:50:55Z,8307.25,1499.0,443.0,880.0,273.0,10120521.0,1194.0,485.0,1305.0,1.0
2018-10-29T03:59:27Z,8307.4,1499.0,436.0,880.0,272.0,10120722.0,1207.0,516.0,1325.0,1.0
2018-10-29T04:10:42Z,8307.6,1501.0,440.0,880.0,273.0,10120923.0,1203.0,530.0,1325.0,1.0
2018-10-29T04:19:12Z,8307.75,1509.0,436.0,880.0,272.0,10121123.0,1200.0,523.0,1320.0,1.0
2018-10-29T04:30:31Z,8307.95,1500.0,436.0,880.0,273.0,10121325.0,1200.0,502.0,1315.0,1.0
2018-10-29T04:39:04Z,8308.1,1500.0,436.0,880.0,273.0,10121526.0,1190.0,507.0,1312.0,1.0
2018-10-29T04:50:20Z,8308.25,1502.0,448.0,880.0,272.0,10121726.0,1212.0,494.0,1317.0,1.0
2018-10-29T04:58:47Z,8308.45,1499.0,440.0,880.0,272.0,10121927.0,1198.0,498.0,1310.0,1.0
2018-10-29T05:10:06Z,8308.6,1499.0,440.0,870.0,273.0,10122128.0,1201.0,496.0,1314.0,1.0
2018-10-29T05:18:39Z,8308.75,1502.0,448.0,850.0,272.0,10122328.0,1209.0,499.0,1318.0,1.0
2018-10-29T05:29:53Z,8308.95,1501.0,448.0,850.0,273.0,10122529.0,1212.0,502.0,1325.0,1.0
2018-10-29T05:41:05Z,8309.101,1501.0,440.0,860.0,272.0,10122731.0,1206.0,513.0,1316.0,1.0
2018-10-29T05:49:31Z,8309.25,1495.0,440.0,860.0,272.0,10122931.0,1210.0,506.0,1323.0,1.0
2018-10-29T06:00:48Z,8309.45,1500.0,443.0,860.0,272.0,10123132.0,1206.0,522.0,1327.0,1.0
2018-10-29T06:09:21Z,8309.6,1501.0,443.0,860.0,272.0,10123332.0,1208.0,490.0,1315.0,1.0
2018-10-29T06:20:32Z,8309.75,1499.0,443.0,860.0,272.0,10123532.0,1212.0,514.0,1322.0,1.0
2018-10-29T06:28:57Z,8309.95,1501.0,440.0,890.0,273.0,10123733.0,1198.0,523.0,1319.0,1.0
2018-10-29T06:40:14Z,8310.1,1503.0,443.0,880.0,273.0,10123933.0,1211.0,530.0,1332.0,1.0
2018-10-29T06:48:47Z,8310.25,1500.0,443.0,860.0,272.0,10124136.0,1207.0,514.0,1321.0,1.0
2018-10-29T07:00:01Z,8310.45,1501.0,443.0,860.0,273.0,10124338.0,1202.0,518.0,1323.0,1.0
2018-10-29T07:11:12Z,8310.6,1503.0,448.0,890.0,273.0,10124537.0,1202.0,541.0,1329.0,1.0
2018-10-29T07:19:38Z,8310.75,1499.0,436.0,880.0,273.0,10124739.0,1197.0,505.0,1311.0,1.0
2018-10-29T07:30:55Z,8310.95,1504.0,443.0,850.0,272.0,10124939.0,1199.0,519.0,1317.0,1.0
2018-10-29T07:39:28Z,8311.101,1497.0,440.0,860.0,272.0,10125141.0,1197.0,547.0,1329.0,1.0
2018-10-29T07:50:41Z,8311.25,1500.0,436.0,890.0,272.0,10125339.0,1194.0,517.0,1318.0,1.0
2018-10-29T07:59:07Z,8311.45,1498.0,440.0,890.0,272.0,10125539.0,1212.0,501.0,1320.0,1.0
2018-10-29T08:10:25Z,8311.6,1505.0,443.0,890.0,272.0,10125741.0,1211.0,509.0,1326.0,1.0
2018-10-29T08:19:01Z,8311.75,1501.0,436.0,890.0,273.0,10125940.0,1206.0,544.0,1333.0,1.0
2018-10-29T08:30:18Z,8311.95,1500.0,440.0,890.0,272.0,10126142.0,1204.0,554.0,1304.0,1.0
2018-10-29T08:38:45Z,8312.1,1500.0,440.0,880.0,272.0,10126342.0,1203.0,484.0,1313.0,1.0
2018-10-29T08:50:04Z,8312.25,1502.0,443.0,880.0,272.0,10126544.0,1198.0,506.0,1317.0,1.0
2018-10-29T08:58:35Z,8312.45,1500.0,440.0,880.0,273.0,10126744.0,1208.0,521.0,1324.0,1.0
2018-10-29T09:09:48Z,8312.6,1498.0,440.0,880.0,272.0,10126945.0,1198.0,533.0,1323.0,1.0
2018-10-29T09:20:57Z,8312.75,1497.0,448.0,870.0,272.0,10127145.0,1201.0,545.0,1326.0,1.0
2018-10-29T09:29:23Z,8312.95,1500.0,440.0,870.0,273.0,10127346.0,1200.0,499.0,1312.0,1.0
2018-10-29T09:40:41Z,8313.101,1502.0,448.0,850.0,272.0,10127548.0,1203.0,506.0,1316.0,1.0
2018-10-29T09:49:13Z,8313.25,1501.0,448.0,850.0,272.0,10127747.0,924.0,402.0,1017.0,1.0
2018-10-29T10:00:27Z,8313.4,0.0,0.0,800.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T10:08:54Z,8313.4,0.0,0.0,850.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T10:20:13Z,8313.4,0.0,0.0,860.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T10:28:48Z,8313.4,0.0,0.0,850.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T10:40:01Z,8313.4,0.0,0.0,830.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T10:48:29Z,8313.4,0.0,0.0,820.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T10:59:46Z,8313.4,0.0,0.0,810.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T11:11:03Z,8313.4,0.0,0.0,790.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T11:19:37Z,8313.4,0.0,0.0,780.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T11:30:50Z,8313.4,0.0,0.0,770.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T11:39:18Z,8313.4,0.0,0.0,760.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T11:50:38Z,8313.4,0.0,0.0,750.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T11:59:11Z,8313.4,0.0,0.0,730.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T12:10:24Z,8313.4,0.0,0.0,720.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T12:18:50Z,8313.4,0.0,0.0,720.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T12:30:08Z,8313.4,0.0,0.0,710.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T12:38:39Z,8313.4,0.0,0.0,700.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T12:49:51Z,8313.4,0.0,0.0,700.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T13:01:02Z,8313.4,0.0,0.0,690.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T13:09:30Z,8313.4,0.0,0.0,680.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T13:20:46Z,8313.4,0.0,0.0,680.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T13:29:18Z,8313.4,0.0,0.0,670.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T13:40:31Z,8313.4,0.0,0.0,660.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T13:49:01Z,8313.4,0.0,0.0,660.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:00:24Z,8313.4,0.0,0.0,650.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:08:57Z,8313.4,0.0,0.0,650.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:20:09Z,8313.4,0.0,0.0,640.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:28:35Z,8313.4,0.0,0.0,630.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:39:59Z,8313.4,0.0,0.0,630.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:51:16Z,8313.4,0.0,0.0,620.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T14:59:50Z,8313.4,0.0,0.0,610.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T15:11:02Z,8313.4,0.0,0.0,610.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T15:19:28Z,8313.4,0.0,0.0,600.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T15:30:45Z,8313.4,0.0,0.0,600.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T15:39:18Z,8313.4,0.0,0.0,590.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T15:50:31Z,8313.4,0.0,0.0,580.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T15:58:58Z,8313.4,0.0,0.0,580.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T16:10:15Z,8313.4,0.0,0.0,570.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T16:18:47Z,8313.4,0.0,0.0,570.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T16:30:01Z,8313.4,0.0,0.0,570.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T16:38:28Z,8313.4,0.0,0.0,560.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T16:49:47Z,8313.4,0.0,0.0,560.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T17:01:07Z,8313.4,0.0,0.0,550.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T17:09:42Z,8313.4,0.0,0.0,550.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T17:20:55Z,8313.4,0.0,0.0,540.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T17:29:26Z,8313.4,0.0,0.0,540.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T17:40:47Z,8313.4,0.0,0.0,530.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T17:49:20Z,8313.4,0.0,0.0,530.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:00:32Z,8313.4,0.0,0.0,520.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:09:00Z,8313.4,0.0,0.0,520.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:20:22Z,8313.4,0.0,0.0,520.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:28:57Z,8313.4,0.0,0.0,510.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:40:09Z,8313.4,0.0,0.0,510.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:48:35Z,8313.4,0.0,0.0,500.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T18:59:53Z,8313.4,0.0,0.0,500.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T19:11:13Z,8313.4,0.0,0.0,500.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T19:19:46Z,8313.4,0.0,0.0,490.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T19:30:58Z,8313.4,0.0,0.0,490.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T19:39:31Z,8313.4,0.0,0.0,480.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T19:50:48Z,8313.4,0.0,0.0,480.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T19:59:22Z,8313.4,0.0,0.0,480.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T20:10:34Z,8313.4,0.0,0.0,470.0,275.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T20:19:00Z,8313.4,0.0,0.0,470.0,274.0,10127773.0,0.0,0.0,0.0,0.0
2018-10-29T20:30:20Z,8313.4,1501.0,556.0,500.0,272.0,10127773.0,0.0,0.0,0.0,1.0
2018-10-29T20:38:52Z,8313.55,978.0,323.0,870.0,273.0,10127858.0,0.0,0.0,0.0,0.0
2018-10-29T20:50:12Z,8313.6,1493.0,480.0,810.0,272.0,10127858.0,0.0,0.0,0.0,1.0
2018-10-29T20:58:38Z,8313.8,1500.0,436.0,910.0,273.0,10127966.0,1219.0,494.0,1322.0,1.0
2018-10-29T21:09:55Z,8313.95,1498.0,440.0,890.0,272.0,10128166.0,1203.0,514.0,1324.0,1.0
2018-10-29T21:21:15Z,8314.1,1501.0,443.0,880.0,272.0,10128367.0,1202.0,503.0,1319.0,1.0
2018-10-29T21:29:48Z,8314.301,1501.0,443.0,870.0,273.0,10128566.0,1198.0,514.0,1323.0,1.0
2018-10-29T21:41:01Z,8314.45,1500.0,443.0,870.0,271.0,10128767.0,1208.0,517.0,1322.0,1.0
2018-10-29T21:49:30Z,8314.6,1499.0,443.0,870.0,272.0,10128968.0,1206.0,500.0,1318.0,1.0
2018-10-29T22:00:50Z,8314.8,1499.0,436.0,870.0,273.0,10129171.0,1199.0,508.0,1315.0,1.0
2018-10-29T22:09:23Z,8314.95,1497.0,443.0,870.0,272.0,10129370.0,1199.0,514.0,1319.0,1.0
2018-10-29T22:20:37Z,8315.101,1500.0,448.0,870.0,272.0,10129570.0,1208.0,510.0,1318.0,1.0
2018-10-29T22:29:05Z,8315.3,1499.0,440.0,870.0,272.0,10129771.0,1216.0,510.0,1328.0,1.0
2018-10-29T22:40:23Z,8315.45,1501.0,436.0,870.0,272.0,10129972.0,1205.0,521.0,1324.0,1.0
2018-10-29T22:48:58Z,8315.6,1500.0,443.0,870.0,272.0,10130173.0,1185.0,491.0,1298.0,1.0
2018-10-29T23:00:09Z,8315.8,1499.0,440.0,870.0,272.0,10130375.0,1202.0,513.0,1317.0,1.0
2018-10-29T23:08:34Z,8315.95,1502.0,448.0,870.0,273.0,10130573.0,1202.0,507.0,1318.0,1.0
2018-10-29T23:19:53Z,8316.1,1501.0,443.0,870.0,273.0,10130776.0,1208.0,510.0,1329.0,1.0
