timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-29T23:31:09Z,8316.301,1501.0,443.0,870.0,273.0,10130975.0,1199.0,468.0,1321.0,1.0
2018-10-29T23:39:40Z,8316.45,1499.0,440.0,870.0,273.0,10131175.0,1206.0,517.0,1326.0,1.0
2018-10-29T23:50:51Z,8316.6,1502.0,440.0,870.0,272.0,10131378.0,1211.0,496.0,1320.0,1.0
2018-10-29T23:59:18Z,8316.8,1503.0,436.0,870.0,272.0,10131580.0,1191.0,517.0,1315.0,1.0
2018-10-30T00:10:39Z,8316.95,1500.0,452.0,870.0,273.0,10131780.0,1200.0,514.0,1319.0,1.0
2018-10-30T00:19:14Z,8317.101,1501.0,440.0,870.0,272.0,10131982.0,1197.0,487.0,1320.0,1.0
2018-10-30T00:30:31Z,8317.3,1499.0,436.0,870.0,273.0,10132182.0,1208.0,513.0,1317.0,1.0
2018-10-30T00:39:00Z,8317.45,1501.0,443.0,870.0,273.0,10132382.0,1204.0,520.0,1322.0,1.0
2018-10-30T00:50:26Z,8317.649,1499.0,440.0,870.0,272.0,10132584.0,1204.0,511.0,1319.0,1.0
2018-10-30T00:58:59Z,8317.8,1499.0,452.0,870.0,272.0,10132784.0,1204.0,519.0,1331.0,1.0
2018-10-30T01:10:09Z,8317.95,1501.0,448.0,870.0,273.0,10132986.0,1198.0,524.0,1329.0,1.0
2018-10-30T01:18:36Z,8318.15,1500.0,440.0,870.0,272.0,10133187.0,1202.0,516.0,1328.0,1.0
2018-10-30T01:29:54Z,8318.301,1503.0,440.0,870.0,272.0,10133387.0,1203.0,492.0,1315.0,1.0
2018-10-30T01:41:09Z,8318.45,1499.0,436.0,870.0,272.0,10133586.0,1215.0,517.0,1329.0,1.0
2018-10-30T01:49:42Z,8318.649,1503.0,440.0,870.0,272.0,10133788.0,1196.0,508.0,1314.0,1.0
2018-10-30T02:00:56Z,8318.8,1502.0,440.0,870.0,273.0,10133989.0,1238.0,503.0,1321.0,1.0
2018-10-30T02:09:30Z,8318.95,1500.0,443.0,870.0,272.0,10134188.0,1195.0,522.0,1316.0,1.0
2018-10-30T02:20:41Z,8319.15,1503.0,443.0,870.0,272.0,10134387.0,1209.0,506.0,1314.0,1.0
2018-10-30T02:29:07Z,8319.3,1500.0,440.0,870.0,272.0,10134591.0,1224.0,492.0,1333.0,1.0
2018-10-30T02:40:26Z,8319.45,1499.0,443.0,870.0,273.0,10134791.0,1197.0,492.0,1312.0,1.0
2018-10-30T02:48:59Z,8319.649,1500.0,440.0,870.0,273.0,10134992.0,1170.0,534.0,1314.0,1.0
2018-10-30T03:00:10Z,8319.8,1500.0,440.0,870.0,272.0,10135194.0,1207.0,501.0,1326.0,1.0
2018-10-30T03:08:36Z,8319.95,1501.0,436.0,870.0,272.0,10135393.0,1208.0,506.0,1317.0,1.0
2018-10-30T03:19:55Z,8320.15,1500.0,443.0,870.0,272.0,10135593.0,1164.0,499.0,1296.0,1.0
2018-10-30T03:31:13Z,8320.301,1503.0,436.0,870.0,273.0,10135793.0,1188.0,498.0,1306.0,1.0
2018-10-30T03:39:47Z,8320.45,1507.0,440.0,870.0,272.0,10135995.0,1214.0,502.0,1324.0,1.0
2018-10-30T03:51:03Z,8320.649,1501.0,440.0,870.0,272.0,10136195.0,1207.0,491.0,1314.0,1.0
2018-10-30T03:59:34Z,8320.8,1503.0,436.0,870.0,272.0,10136396.0,1191.0,510.0,1317.0,1.0
2018-10-30T04:10:52Z,8320.95,1500.0,443.0,870.0,273.0,10136597.0,1206.0,523.0,1329.0,1.0
2018-10-30T04:19:27Z,8321.15,1500.0,443.0,870.0,273.0,10136796.0,1200.0,511.0,1318.0,1.0
2018-10-30T04:30:39Z,8321.3,1502.0,440.0,870.0,272.0,10136998.0,1162.0,506.0,1285.0,1.0
2018-10-30T04:39:06Z,8321.45,1500.0,440.0,870.0,272.0,10137199.0,1214.0,505.0,1323.0,1.0
2018-10-30T04:50:25Z,8321.649,1502.0,440.0,870.0,273.0,10137400.0,1201.0,493.0,1307.0,1.0
2018-10-30T04:58:57Z,8321.8,1501.0,443.0,870.0,272.0,10137601.0,1155.0,537.0,1292.0,1.0
2018-10-30T05:10:12Z,8321.95,1500.0,443.0,870.0,272.0,10137802.0,1206.0,508.0,1326.0,1.0
2018-10-30T05:18:38Z,8322.15,1501.0,443.0,870.0,272.0,10138002.0,1215.0,519.0,1329.0,1.0
2018-10-30T05:29:56Z,8322.301,1501.0,440.0,870.0,272.0,10138204.0,1205.0,502.0,1327.0,1.0
2018-10-30T05:41:16Z,8322.45,1501.0,436.0,870.0,272.0,10138404.0,1189.0,534.0,1315.0,1.0
2018-10-30T05:49:48Z,8322.649,1503.0,443.0,870.0,273.0,10138605.0,1201.0,517.0,1323.0,1.0
2018-10-30T06:00:59Z,8322.8,1502.0,440.0,870.0,272.0,10138806.0,1191.0,518.0,1338.0,1.0
2018-10-30T06:09:24Z,8322.95,1496.0,440.0,870.0,272.0,10139007.0,1200.0,523.0,1323.0,1.0
2018-10-30T06:20:44Z,8323.15,1499.0,440.0,870.0,272.0,10139206.0,1204.0,530.0,1328.0,1.0
2018-10-30T06:29:17Z,8323.3,1501.0,436.0,880.0,272.0,10139407.0,1188.0,521.0,1319.0,1.0
2018-10-30T06:40:28Z,8323.45,1496.0,436.0,870.0,272.0,10139608.0,1202.0,530.0,1331.0,1.0
2018-10-30T06:49:01Z,8323.649,1501.0,448.0,870.0,272.0,10139809.0,1203.0,507.0,1322.0,1.0
2018-10-30T07:00:13Z,8323.8,1500.0,443.0,870.0,272.0,10140009.0,1219.0,503.0,1330.0,1.0
2018-10-30T07:08:39Z,8323.95,1500.0,440.0,870.0,272.0,10140210.0,1193.0,510.0,1319.0,1.0
2018-10-30T07:19:57Z,8324.15,1497.0,443.0,870.0,273.0,10140411.0,1181.0,511.0,1280.0,1.0
2018-10-30T07:31:20Z,8324.301,1501.0,440.0,870.0,272.0,10140612.0,1210.0,516.0,1325.0,1.0
2018-10-30T07:39:52Z,8324.45,1500.0,443.0,870.0,272.0,10140811.0,1204.0,518.0,1324.0,1.0
2018-10-30T07:51:04Z,8324.649,1501.0,443.0,870.0,273.0,10141013.0,1205.0,497.0,1323.0,1.0
2018-10-30T07:59:34Z,8324.8,1500.0,436.0,870.0,273.0,10141214.0,1194.0,555.0,1336.0,1.0
2018-10-30T08:10:54Z,8324.95,1500.0,440.0,880.0,273.0,10141414.0,1186.0,498.0,1321.0,1.0
2018-10-30T08:19:26Z,8325.15,1500.0,436.0,880.0,272.0,10141616.0,1215.0,519.0,1332.0,1.0
2018-10-30T08:30:38Z,8325.3,1501.0,440.0,880.0,271.0,10141817.0,1218.0,526.0,1334.0,1.0
2018-10-30T08:39:03Z,8325.45,1502.0,443.0,880.0,273.0,10142018.0,1198.0,534.0,1329.0,1.0
2018-10-30T08:50:21Z,8325.649,1500.0,443.0,880.0,272.0,10142218.0,1200.0,485.0,1318.0,1.0
2018-10-30T08:58:52Z,8325.8,1500.0,436.0,870.0,271.0,10142418.0,1209.0,499.0,1317.0,1.0
2018-10-30T09:10:04Z,8326.0,1502.0,443.0,880.0,272.0,10142618.0,1210.0,530.0,1326.0,1.0
2018-10-30T09:21:17Z,8326.15,1500.0,440.0,880.0,272.0,10142821.0,1201.0,497.0,1324.0,1.0
2018-10-30T09:29:45Z,8326.301,1499.0,440.0,880.0,273.0,10143021.0,1211.0,489.0,1314.0,1.0
2018-10-30T09:41:02Z,8326.5,1500.0,448.0,880.0,273.0,10143221.0,1202.0,519.0,1319.0,1.0
2018-10-30T09:49:33Z,8326.649,1500.0,436.0,870.0,272.0,10143423.0,1197.0,541.0,1332.0,1.0
2018-10-30T10:00:46Z,8326.8,1502.0,443.0,870.0,272.0,10143624.0,1193.0,470.0,1305.0,1.0
2018-10-30T10:09:12Z,8327.0,1500.0,443.0,870.0,273.0,10143824.0,1200.0,512.0,1321.0,1.0
2018-10-30T10:20:30Z,8327.15,1502.0,443.0,870.0,273.0,10144023.0,1196.0,524.0,1318.0,1.0
2018-10-30T10:29:03Z,8327.3,1498.0,436.0,870.0,273.0,10144224.0,1189.0,524.0,1314.0,1.0
2018-10-30T10:40:13Z,8327.5,1500.0,443.0,870.0,272.0,10144427.0,1218.0,497.0,1326.0,1.0
2018-10-30T10:48:40Z,8327.649,1500.0,440.0,870.0,273.0,10144626.0,1214.0,504.0,1329.0,1.0
2018-10-30T10:59:59Z,8327.8,1500.0,440.0,860.0,272.0,10144825.0,1206.0,512.0,1321.0,1.0
2018-10-30T11:08:32Z,8328.0,1501.0,448.0,850.0,273.0,10145028.0,1212.0,533.0,1325.0,1.0
2018-10-30T11:19:48Z,8328.15,1501.0,443.0,860.0,272.0,10145229.0,1199.0,504.0,1318.0,1.0
2018-10-30T11:30:59Z,8328.301,1497.0,436.0,870.0,272.0,10145428.0,1217.0,532.0,1334.0,1.0
2018-10-30T11:53:13Z,8328.5,1497.0,432.0,890.0,273.0,10145685.0,1391.0,590.0,1536.0,1.0
2018-10-30T12:08:20Z,8328.85,1502.0,440.0,890.0,272.0,10146001.0,1296.0,555.0,1409.0,1.0
2018-10-30T12:19:30Z,8329.0,1492.0,436.0,880.0,273.0,10146218.0,1323.0,544.0,1454.0,1.0
2018-10-30T12:27:56Z,8329.15,1500.0,443.0,870.0,272.0,10146436.0,1312.0,538.0,1428.0,1.0
2018-10-30T12:39:08Z,8329.351,1500.0,448.0,870.0,272.0,10146655.0,1306.0,567.0,1443.0,1.0
2018-10-30T12:47:35Z,8329.5,1500.0,440.0,870.0,272.0,10146874.0,1307.0,557.0,1438.0,1.0
2018-10-30T12:58:35Z,8329.649,1017.0,336.0,810.0,273.0,10147031.0,0.0,0.0,0.0,0.0
2018-10-30T13:09:40Z,8329.75,223.0,83.0,820.0,274.0,10147031.0,0.0,0.0,0.0,0.0
2018-10-30T13:18:01Z,8329.75,0.0,0.0,860.0,274.0,10147031.0,0.0,0.0,0.0,0.0
2018-10-30T13:29:00Z,8329.85,1501.0,443.0,900.0,272.0,10147097.0,1048.0,422.0,1139.0,1.0
2018-10-30T13:37:20Z,8330.0,1499.0,432.0,880.0,272.0,10147292.0,1191.0,536.0,1329.0,1.0
2018-10-30T13:48:26Z,8330.2,1501.0,440.0,880.0,273.0,10147502.0,1300.0,542.0,1429.0,1.0
2018-10-30T13:59:44Z,8330.351,1501.0,432.0,880.0,272.0,10147720.0,1295.0,572.0,1432.0,1.0
2018-10-30T14:08:17Z,8330.55,1502.0,448.0,870.0,272.0,10147935.0,1274.0,497.0,1376.0,1.0
2018-10-30T14:19:27Z,8330.7,1493.0,436.0,880.0,273.0,10148153.0,1366.0,563.0,1489.0,1.0
2018-10-30T14:27:54Z,8330.85,1502.0,440.0,870.0,273.0,10148362.0,1272.0,550.0,1395.0,1.0
2018-10-30T14:39:11Z,8331.05,1501.0,448.0,870.0,272.0,10148573.0,1250.0,522.0,1358.0,1.0
2018-10-30T14:47:43Z,8331.2,1500.0,440.0,880.0,273.0,10148784.0,1302.0,573.0,1424.0,1.0
2018-10-30T14:58:57Z,8331.351,1502.0,432.0,880.0,273.0,10149006.0,1290.0,521.0,1460.0,1.0
2018-10-30T15:07:23Z,8331.55,1496.0,443.0,880.0,272.0,10149235.0,1431.0,588.0,1562.0,1.0
2018-10-30T15:18:43Z,8331.699,1500.0,440.0,860.0,272.0,10149443.0,1252.0,541.0,1379.0,1.0
2018-10-30T15:27:16Z,8331.85,1503.0,436.0,870.0,272.0,10149659.0,1335.0,585.0,1466.0,1.0
2018-10-30T15:38:28Z,8332.05,1499.0,436.0,880.0,272.0,10149886.0,1391.0,606.0,1524.0,1.0
2018-10-30T15:49:43Z,8332.2,1501.0,443.0,880.0,272.0,10150117.0,1352.0,609.0,1542.0,1.0
2018-10-30T15:58:11Z,8332.351,1497.0,448.0,870.0,273.0,10150351.0,1409.0,601.0,1536.0,1.0
2018-10-30T16:09:29Z,8332.4,0.0,0.0,950.0,274.0,10150353.0,0.0,0.0,0.0,0.0
2018-10-30T16:18:01Z,8332.4,0.0,0.0,970.0,274.0,10150353.0,0.0,0.0,0.0,0.0
2018-10-30T16:29:14Z,8332.4,0.0,0.0,960.0,275.0,10150353.0,0.0,0.0,0.0,0.0
2018-10-30T16:37:43Z,8332.45,1501.0,463.0,830.0,273.0,10150370.0,541.0,251.0,604.0,1.0
2018-10-30T16:49:00Z,8332.6,1499.0,440.0,890.0,272.0,10150540.0,1200.0,509.0,1321.0,1.0
2018-10-30T16:57:35Z,8332.8,1500.0,443.0,870.0,272.0,10150745.0,1207.0,511.0,1333.0,1.0
2018-10-30T17:08:50Z,8332.95,1500.0,443.0,870.0,272.0,10150945.0,1207.0,506.0,1323.0,1.0
2018-10-30T17:17:23Z,8333.101,1501.0,440.0,870.0,272.0,10151145.0,1205.0,529.0,1330.0,1.0
2018-10-30T17:28:37Z,8333.3,1498.0,443.0,870.0,272.0,10151346.0,1225.0,484.0,1344.0,1.0
2018-10-30T17:37:02Z,8333.45,1498.0,440.0,870.0,272.0,10151546.0,1198.0,513.0,1311.0,1.0
2018-10-30T17:48:20Z,8333.6,1500.0,448.0,870.0,272.0,10151744.0,1208.0,536.0,1336.0,1.0
2018-10-30T17:59:36Z,8333.8,1500.0,448.0,870.0,272.0,10151946.0,1206.0,523.0,1336.0,1.0
2018-10-30T18:08:13Z,8333.95,1500.0,443.0,870.0,273.0,10152146.0,1208.0,525.0,1327.0,1.0
2018-10-30T18:19:24Z,8334.1,1500.0,448.0,870.0,273.0,10152349.0,1206.0,469.0,1313.0,1.0
2018-10-30T18:27:50Z,8334.301,1500.0,436.0,870.0,272.0,10152550.0,1198.0,495.0,1304.0,1.0
2018-10-30T18:39:06Z,8334.45,1500.0,448.0,870.0,272.0,10152751.0,1204.0,493.0,1319.0,1.0
2018-10-30T18:47:37Z,8334.649,1501.0,443.0,870.0,272.0,10152952.0,1169.0,484.0,1287.0,1.0
2018-10-30T18:58:49Z,8334.8,1501.0,448.0,870.0,273.0,10153152.0,1197.0,514.0,1318.0,1.0
2018-10-30T19:07:16Z,8334.95,1500.0,448.0,870.0,273.0,10153353.0,1208.0,508.0,1326.0,1.0
2018-10-30T19:18:29Z,8335.15,1499.0,443.0,880.0,272.0,10153553.0,1195.0,507.0,1320.0,1.0
2018-10-30T19:29:42Z,8335.3,1501.0,443.0,870.0,272.0,10153754.0,1211.0,528.0,1328.0,1.0
2018-10-30T19:38:13Z,8335.45,1500.0,440.0,870.0,272.0,10153955.0,1197.0,484.0,1304.0,1.0
2018-10-30T19:49:32Z,8335.649,1501.0,443.0,870.0,273.0,10154156.0,1204.0,511.0,1318.0,1.0
2018-10-30T19:58:04Z,8335.8,1504.0,443.0,870.0,272.0,10154357.0,1196.0,464.0,1298.0,1.0
2018-10-30T20:09:17Z,8335.95,1497.0,443.0,870.0,272.0,10154558.0,1208.0,503.0,1321.0,1.0
2018-10-30T20:17:43Z,8336.15,1501.0,440.0,880.0,272.0,10154760.0,1310.0,569.0,1433.0,1.0
2018-10-30T20:29:02Z,8336.301,1500.0,443.0,870.0,272.0,10154978.0,1306.0,559.0,1440.0,1.0
2018-10-30T20:37:39Z,8336.45,1499.0,452.0,870.0,273.0,10155196.0,1319.0,569.0,1458.0,1.0
2018-10-30T20:48:50Z,8336.649,1499.0,440.0,870.0,273.0,10155414.0,1296.0,514.0,1414.0,1.0
2018-10-30T20:57:16Z,8336.8,1500.0,432.0,880.0,272.0,10155632.0,1309.0,538.0,1425.0,1.0
2018-10-30T21:08:37Z,8336.95,1499.0,436.0,870.0,272.0,10155850.0,1298.0,551.0,1431.0,1.0
2018-10-30T21:17:10Z,8337.15,1500.0,440.0,870.0,273.0,10156068.0,1307.0,525.0,1432.0,1.0
2018-10-30T21:28:28Z,8337.3,1502.0,448.0,870.0,273.0,10156286.0,1315.0,563.0,1444.0,1.0
2018-10-30T21:36:59Z,8337.45,1501.0,443.0,870.0,273.0,10156503.0,1310.0,557.0,1438.0,1.0
2018-10-30T21:48:11Z,8337.649,1499.0,436.0,870.0,273.0,10156721.0,1306.0,528.0,1430.0,1.0
2018-10-30T21:59:23Z,8337.8,1500.0,440.0,870.0,273.0,10156940.0,1308.0,545.0,1436.0,1.0
2018-10-30T22:07:50Z,8337.95,1500.0,443.0,870.0,272.0,10157156.0,1300.0,558.0,1446.0,1.0
2018-10-30T22:19:10Z,8338.15,1499.0,440.0,870.0,273.0,10157376.0,1315.0,549.0,1435.0,1.0
2018-10-30T22:27:44Z,8338.301,1498.0,443.0,870.0,272.0,10157592.0,1292.0,535.0,1427.0,1.0
2018-10-30T22:38:55Z,8338.45,1502.0,443.0,870.0,272.0,10157807.0,1283.0,576.0,1445.0,1.0
2018-10-30T22:47:22Z,8338.649,1497.0,436.0,870.0,272.0,10158025.0,1326.0,546.0,1448.0,1.0
2018-10-30T22:58:35Z,8338.8,1502.0,440.0,870.0,273.0,10158242.0,1307.0,561.0,1444.0,1.0
2018-10-30T23:07:01Z,8338.95,1498.0,432.0,870.0,273.0,10158460.0,1300.0,550.0,1426.0,1.0
2018-10-30T23:18:19Z,8339.15,1497.0,440.0,870.0,272.0,10158681.0,1350.0,567.0,1478.0,1.0
2018-10-30T23:29:39Z,8339.3,1497.0,440.0,870.0,273.0,10158907.0,1360.0,582.0,1469.0,1.0
2018-10-30T23:38:12Z,8339.45,1498.0,432.0,870.0,272.0,10159133.0,1332.0,599.0,1467.0,1.0
2018-10-30T23:49:23Z,8339.649,1497.0,432.0,870.0,273.0,10159358.0,1366.0,576.0,1500.0,1.0
2018-10-30T23:57:52Z,8339.8,1506.0,440.0,870.0,273.0,10159585.0,1325.0,583.0,1481.0,1.0
2018-10-31T00:09:10Z,8339.95,1501.0,452.0,860.0,273.0,10159808.0,1270.0,563.0,1405.0,1.0
2018-10-31T00:17:44Z,8340.15,1501.0,448.0,870.0,272.0,10160029.0,1355.0,581.0,1482.0,1.0
2018-10-31T00:28:56Z,8340.301,1500.0,436.0,870.0,273.0,10160248.0,1310.0,585.0,1486.0,1.0
2018-10-31T00:37:25Z,8340.45,0.0,0.0,870.0,274.0,10160426.0,0.0,0.0,0.0,0.0
2018-10-31T00:48:46Z,8340.45,0.0,0.0,960.0,275.0,10160426.0,0.0,0.0,0.0,0.0
2018-10-31T00:57:21Z,8340.45,0.0,0.0,970.0,274.0,10160426.0,0.0,0.0,0.0,0.0
2018-10-31T01:08:34Z,8340.45,0.0,0.0,950.0,275.0,10160426.0,0.0,0.0,0.0,0.0
2018-10-31T01:16:59Z,8340.45,0.0,0.0,930.0,275.0,10160426.0,0.0,0.0,0.0,0.0
2018-10-31T01:28:18Z,8340.6,1500.0,440.0,870.0,273.0,10160470.0,867.0,372.0,954.0,1.0
2018-10-31T01:39:38Z,8340.75,1500.0,440.0,890.0,272.0,10160674.0,1310.0,588.0,1452.0,1.0
2018-10-31T01:48:16Z,8340.899,1499.0,436.0,870.0,272.0,10160892.0,1260.0,581.0,1418.0,1.0
2018-10-31T01:59:28Z,8341.101,1501.0,440.0,860.0,272.0,10161107.0,1207.0,560.0,1341.0,1.0
2018-10-31T02:07:58Z,8341.25,1502.0,448.0,870.0,272.0,10161325.0,1327.0,550.0,1441.0,1.0
2018-10-31T02:19:15Z,8341.4,1500.0,440.0,870.0,272.0,10161542.0,1307.0,554.0,1435.0,1.0
2018-10-31T02:27:59Z,8341.6,1502.0,452.0,870.0,273.0,10161761.0,1309.0,561.0,1435.0,1.0
2018-10-31T02:39:13Z,8341.75,1499.0,436.0,870.0,272.0,10161978.0,1314.0,557.0,1441.0,1.0
2018-10-31T02:47:41Z,8341.9,1502.0,440.0,870.0,273.0,10162196.0,1291.0,564.0,1428.0,1.0
2018-10-31T02:59:01Z,8342.1,1501.0,440.0,870.0,272.0,10162414.0,1299.0,554.0,1424.0,1.0
2018-10-31T03:07:37Z,8342.25,1500.0,432.0,870.0,272.0,10162633.0,1309.0,537.0,1429.0,1.0
2018-10-31T03:18:52Z,8342.4,1502.0,448.0,870.0,273.0,10162850.0,1339.0,547.0,1438.0,1.0
2018-10-31T03:27:25Z,8342.6,1504.0,440.0,870.0,272.0,10163068.0,1314.0,560.0,1446.0,1.0
2018-10-31T03:38:46Z,8342.75,1501.0,428.0,870.0,273.0,10163285.0,1312.0,528.0,1428.0,1.0
2018-10-31T03:47:19Z,8342.899,1501.0,443.0,870.0,272.0,10163505.0,1307.0,543.0,1443.0,1.0
2018-10-31T03:58:33Z,8343.101,1499.0,436.0,870.0,272.0,10163723.0,1312.0,575.0,1404.0,1.0
2018-10-31T04:09:48Z,8343.25,1513.0,432.0,880.0,272.0,10163937.0,1281.0,542.0,1428.0,1.0
2018-10-31T04:18:17Z,8343.4,1500.0,436.0,880.0,273.0,10164151.0,1317.0,544.0,1438.0,1.0
2018-10-31T04:29:36Z,8343.6,1501.0,440.0,870.0,273.0,10164371.0,1318.0,559.0,1442.0,1.0
2018-10-31T04:38:10Z,8343.75,1500.0,440.0,870.0,273.0,10164588.0,1312.0,538.0,1431.0,1.0
2018-10-31T04:49:24Z,8343.9,1501.0,436.0,870.0,273.0,10164806.0,1334.0,538.0,1449.0,1.0
2018-10-31T04:57:51Z,8344.1,1502.0,443.0,870.0,272.0,10165023.0,1300.0,549.0,1424.0,1.0
2018-10-31T05:09:07Z,8344.2,1497.0,443.0,870.0,272.0,10165240.0,1311.0,592.0,1434.0,1.0
2018-10-31T05:17:39Z,8344.4,1498.0,428.0,870.0,273.0,10165460.0,1252.0,553.0,1404.0,1.0
2018-10-31T05:28:51Z,8344.6,1498.0,440.0,880.0,273.0,10165678.0,1366.0,536.0,1485.0,1.0
2018-10-31T05:37:18Z,8344.75,1501.0,432.0,880.0,272.0,10165895.0,1310.0,567.0,1442.0,1.0
2018-10-31T05:48:36Z,8344.899,1503.0,436.0,870.0,273.0,10166114.0,1306.0,565.0,1441.0,1.0
2018-10-31T05:57:11Z,8345.101,1502.0,432.0,870.0,273.0,10166333.0,1343.0,509.0,1458.0,1.0
2018-10-31T06:08:25Z,8345.2,1499.0,440.0,870.0,272.0,10166549.0,1310.0,559.0,1438.0,1.0
2018-10-31T06:19:38Z,8345.4,1500.0,436.0,880.0,272.0,10166766.0,1309.0,569.0,1444.0,1.0
2018-10-31T06:28:04Z,8345.55,1499.0,440.0,880.0,273.0,10166985.0,1319.0,545.0,1438.0,1.0
2018-10-31T06:39:21Z,8345.699,1500.0,432.0,880.0,272.0,10167201.0,1312.0,580.0,1439.0,1.0
2018-10-31T06:47:54Z,8345.9,1499.0,432.0,870.0,273.0,10167418.0,1350.0,557.0,1478.0,1.0
2018-10-31T06:59:05Z,8346.05,1498.0,440.0,880.0,273.0,10167636.0,1322.0,556.0,1447.0,1.0
2018-10-31T07:07:32Z,8346.25,1488.0,443.0,880.0,272.0,10167850.0,1320.0,534.0,1444.0,1.0
2018-10-31T07:18:50Z,8346.4,1498.0,436.0,880.0,272.0,10168068.0,1316.0,567.0,1445.0,1.0
2018-10-31T07:27:22Z,8346.55,1499.0,440.0,880.0,273.0,10168285.0,1301.0,569.0,1433.0,1.0
2018-10-31T07:38:34Z,8346.75,1505.0,440.0,880.0,272.0,10168504.0,1321.0,541.0,1473.0,1.0
2018-10-31T07:47:00Z,8346.899,1499.0,432.0,880.0,273.0,10168722.0,1303.0,498.0,1421.0,1.0
2018-10-31T07:58:19Z,8347.05,1502.0,443.0,880.0,273.0,10168936.0,1312.0,534.0,1421.0,1.0
2018-10-31T08:09:35Z,8347.25,1497.0,443.0,870.0,273.0,10169154.0,1217.0,557.0,1396.0,1.0
2018-10-31T08:18:08Z,8347.3,0.0,0.0,930.0,274.0,10169219.0,0.0,0.0,0.0,0.0
2018-10-31T08:29:19Z,8347.45,1501.0,440.0,880.0,272.0,10169273.0,951.0,410.0,1048.0,1.0
2018-10-31T08:37:46Z,8347.6,1502.0,452.0,890.0,272.0,10169471.0,1259.0,432.0,1346.0,1.0
2018-10-31T08:49:05Z,8347.75,545.0,200.0,870.0,274.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T08:57:43Z,8347.8,0.0,0.0,950.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T09:08:59Z,8347.8,0.0,0.0,960.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T09:17:25Z,8347.8,0.0,0.0,950.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T09:28:43Z,8347.8,0.0,0.0,930.0,274.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T09:37:15Z,8347.8,0.0,0.0,910.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T09:48:29Z,8347.8,0.0,0.0,890.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T09:59:43Z,8347.8,0.0,0.0,870.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T10:08:10Z,8347.8,0.0,0.0,870.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T10:19:28Z,8347.8,0.0,0.0,870.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T10:27:59Z,8347.8,0.0,0.0,870.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T10:39:14Z,8347.8,0.0,0.0,870.0,275.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T10:47:42Z,8347.8,0.0,0.0,790.0,274.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T10:59:02Z,8347.8,0.0,0.0,780.0,274.0,10169668.0,0.0,0.0,0.0,0.0
2018-10-31T11:07:35Z,8347.9,1500.0,436.0,910.0,272.0,10169745.0,987.0,515.0,1121.0,1.0
2018-10-31T11:18:48Z,8348.0,1499.0,456.0,820.0,272.0,10169756.0,127.0,33.0,136.0,1.0
2018-10-31T11:27:14Z,8348.15,1499.0,436.0,900.0,273.0,10169887.0,1209.0,492.0,1312.0,1.0
2018-10-31T11:38:33Z,8348.351,1499.0,436.0,900.0,272.0,10170108.0,1385.0,609.0,1539.0,1.0
2018-10-31T11:47:05Z,8348.5,1503.0,436.0,880.0,273.0,10170334.0,1343.0,602.0,1488.0,1.0
2018-10-31T11:58:19Z,8348.649,1502.0,443.0,870.0,272.0,10170564.0,1406.0,592.0,1540.0,1.0
2018-10-31T12:09:32Z,8348.85,1501.0,436.0,870.0,272.0,10170798.0,1388.0,566.0,1501.0,1.0
2018-10-31T12:18:00Z,8349.0,1500.0,440.0,870.0,273.0,10171029.0,1414.0,621.0,1553.0,1.0
2018-10-31T12:29:18Z,8349.15,1501.0,428.0,870.0,272.0,10171263.0,1391.0,592.0,1538.0,1.0
2018-10-31T12:37:51Z,8349.351,1500.0,440.0,860.0,271.0,10171486.0,1327.0,551.0,1446.0,1.0
2018-10-31T12:49:07Z,8349.5,1498.0,440.0,880.0,272.0,10171712.0,1402.0,615.0,1536.0,1.0
2018-10-31T12:57:33Z,8349.649,1503.0,443.0,880.0,272.0,10171946.0,1404.0,594.0,1534.0,1.0
2018-10-31T13:08:50Z,8349.85,1502.0,436.0,880.0,273.0,10172173.0,1387.0,628.0,1542.0,1.0
2018-10-31T13:17:23Z,8350.0,1497.0,440.0,860.0,272.0,10172397.0,1297.0,585.0,1438.0,1.0
2018-10-31T13:28:35Z,8350.15,1500.0,443.0,870.0,272.0,10172615.0,1334.0,565.0,1471.0,1.0
2018-10-31T13:37:02Z,8350.351,1498.0,443.0,870.0,272.0,10172833.0,1301.0,533.0,1422.0,1.0
2018-10-31T13:48:27Z,8350.5,1501.0,443.0,880.0,272.0,10173057.0,1376.0,599.0,1514.0,1.0
2018-10-31T13:57:02Z,8350.649,1501.0,443.0,880.0,272.0,10173287.0,1360.0,574.0,1503.0,1.0
2018-10-31T14:08:14Z,8350.85,1500.0,443.0,870.0,273.0,10173496.0,1294.0,550.0,1425.0,1.0
2018-10-31T14:19:29Z,8351.0,1499.0,436.0,880.0,272.0,10173720.0,1355.0,586.0,1495.0,1.0
2018-10-31T14:27:57Z,8351.2,1502.0,440.0,880.0,273.0,10173948.0,1404.0,618.0,1548.0,1.0
2018-10-31T14:39:14Z,8351.351,1501.0,436.0,870.0,273.0,10174173.0,1338.0,568.0,1468.0,1.0
2018-10-31T14:47:47Z,8351.5,1497.0,436.0,870.0,272.0,10174395.0,1362.0,572.0,1490.0,1.0
2018-10-31T14:58:58Z,8351.699,1496.0,428.0,880.0,272.0,10174622.0,1405.0,594.0,1537.0,1.0
2018-10-31T15:07:24Z,8351.85,1500.0,440.0,870.0,272.0,10174842.0,1324.0,568.0,1442.0,1.0
2018-10-31T15:18:41Z,8352.0,1500.0,436.0,870.0,273.0,10175066.0,1395.0,599.0,1531.0,1.0
2018-10-31T15:27:15Z,8352.2,1499.0,436.0,870.0,273.0,10175290.0,1365.0,587.0,1497.0,1.0
2018-10-31T15:38:29Z,8352.351,1499.0,428.0,880.0,272.0,10175522.0,1394.0,611.0,1537.0,1.0
2018-10-31T15:47:01Z,8352.5,1499.0,436.0,870.0,272.0,10175754.0,1370.0,601.0,1511.0,1.0
2018-10-31T15:58:19Z,8352.7,1502.0,448.0,870.0,272.0,10175984.0,1403.0,595.0,1525.0,1.0
2018-10-31T16:06:53Z,8352.85,1501.0,443.0,860.0,273.0,10176212.0,1229.0,524.0,1338.0,1.0
2018-10-31T16:18:05Z,8353.0,1502.0,432.0,870.0,272.0,10176430.0,1337.0,582.0,1471.0,1.0
2018-10-31T16:29:16Z,8353.2,1502.0,436.0,870.0,272.0,10176663.0,1377.0,592.0,1513.0,1.0
2018-10-31T16:37:44Z,8353.351,1501.0,440.0,880.0,272.0,10176893.0,1406.0,573.0,1536.0,1.0
2018-10-31T16:49:02Z,8353.5,1500.0,436.0,880.0,272.0,10177127.0,1416.0,557.0,1529.0,1.0
2018-10-31T16:57:35Z,8353.699,1503.0,440.0,870.0,272.0,10177360.0,1388.0,600.0,1538.0,1.0
2018-10-31T17:08:49Z,8353.85,1499.0,428.0,870.0,272.0,10177592.0,1391.0,619.0,1532.0,1.0
2018-10-31T17:17:17Z,8354.0,1502.0,443.0,860.0,273.0,10177821.0,1322.0,569.0,1449.0,1.0
2018-10-31T17:28:37Z,8354.2,1499.0,440.0,870.0,273.0,10178048.0,1425.0,608.0,1555.0,1.0
2018-10-31T17:37:09Z,8354.351,1496.0,432.0,870.0,271.0,10178274.0,1380.0,577.0,1517.0,1.0
2018-10-31T17:48:21Z,8354.5,1501.0,443.0,860.0,272.0,10178492.0,1308.0,548.0,1430.0,1.0
2018-10-31T17:59:31Z,8354.7,1501.0,443.0,870.0,272.0,10178716.0,1356.0,591.0,1503.0,1.0
2018-10-31T18:07:57Z,8354.85,1503.0,432.0,880.0,272.0,10178944.0,1414.0,610.0,1558.0,1.0
2018-10-31T18:19:14Z,8355.0,1500.0,432.0,880.0,272.0,10179177.0,1056.0,476.0,1191.0,1.0
2018-10-31T18:27:46Z,8355.2,1499.0,436.0,880.0,272.0,10179386.0,1295.0,573.0,1434.0,1.0
2018-10-31T18:38:58Z,8355.351,1501.0,428.0,890.0,272.0,10179608.0,1384.0,599.0,1525.0,1.0
2018-10-31T18:47:23Z,8355.5,1499.0,432.0,880.0,273.0,10179835.0,1313.0,579.0,1449.0,1.0
2018-10-31T18:58:42Z,8355.699,1500.0,443.0,880.0,273.0,10180054.0,1314.0,561.0,1450.0,1.0
2018-10-31T19:07:16Z,8355.85,1500.0,423.0,890.0,273.0,10180278.0,1382.0,555.0,1498.0,1.0
2018-10-31T19:18:30Z,8356.0,1502.0,440.0,880.0,272.0,10180504.0,1184.0,533.0,1318.0,1.0
2018-10-31T19:26:55Z,8356.2,1499.0,443.0,880.0,272.0,10180724.0,1370.0,565.0,1489.0,1.0
2018-10-31T19:38:21Z,8356.351,1500.0,423.0,900.0,273.0,10180956.0,1412.0,592.0,1541.0,1.0
2018-10-31T19:46:53Z,8356.5,1503.0,428.0,890.0,272.0,10181179.0,1374.0,613.0,1529.0,1.0
2018-10-31T19:58:07Z,8356.7,1501.0,440.0,880.0,272.0,10181394.0,1319.0,532.0,1437.0,1.0
2018-10-31T20:09:19Z,8356.85,1501.0,428.0,890.0,272.0,10181618.0,1384.0,608.0,1526.0,1.0
2018-10-31T20:17:47Z,8357.0,1501.0,428.0,900.0,272.0,10181852.0,1395.0,609.0,1536.0,1.0
2018-10-31T20:29:06Z,8357.2,1502.0,432.0,900.0,272.0,10182085.0,1186.0,549.0,1333.0,1.0
2018-10-31T20:37:39Z,8357.351,1503.0,440.0,880.0,273.0,10182303.0,1353.0,581.0,1487.0,1.0
2018-10-31T20:48:52Z,8357.5,1500.0,440.0,900.0,272.0,10182530.0,1396.0,568.0,1522.0,1.0
2018-10-31T20:57:22Z,8357.699,1504.0,440.0,900.0,273.0,10182763.0,1401.0,597.0,1545.0,1.0
2018-10-31T21:08:34Z,8357.85,1501.0,436.0,890.0,272.0,10182988.0,1396.0,601.0,1530.0,1.0
2018-10-31T21:16:59Z,8358.0,1501.0,440.0,880.0,272.0,10183209.0,1316.0,538.0,1429.0,1.0
2018-10-31T21:28:09Z,8358.2,1500.0,436.0,890.0,272.0,10183434.0,1388.0,591.0,1523.0,1.0
2018-10-31T21:39:21Z,8358.351,1502.0,436.0,880.0,273.0,10183653.0,1341.0,554.0,1468.0,1.0
2018-10-31T21:47:48Z,8358.5,1500.0,436.0,880.0,273.0,10183880.0,1230.0,560.0,1372.0,1.0
2018-10-31T21:59:05Z,8358.7,1501.0,428.0,890.0,272.0,10184104.0,1351.0,580.0,1499.0,1.0
2018-10-31T22:07:38Z,8358.85,1499.0,428.0,900.0,273.0,10184327.0,1370.0,574.0,1499.0,1.0
2018-10-31T22:18:51Z,8359.0,1503.0,443.0,900.0,272.0,10184557.0,1399.0,589.0,1541.0,1.0
2018-10-31T22:27:18Z,8359.2,1500.0,428.0,900.0,272.0,10184783.0,1409.0,577.0,1541.0,1.0
2018-10-31T22:38:37Z,8359.351,1503.0,443.0,900.0,272.0,10185017.0,1414.0,585.0,1536.0,1.0
2018-10-31T22:47:09Z,8359.55,1501.0,432.0,900.0,272.0,10185245.0,1406.0,612.0,1559.0,1.0
2018-10-31T22:58:19Z,8359.699,1500.0,432.0,870.0,272.0,10185479.0,1403.0,601.0,1540.0,1.0
2018-10-31T23:09:30Z,8359.85,1499.0,432.0,880.0,272.0,10185713.0,1395.0,586.0,1530.0,1.0
2018-10-31T23:17:57Z,8360.05,1498.0,428.0,900.0,273.0,10185936.0,1365.0,576.0,1505.0,1.0
2018-10-31T23:29:15Z,8360.2,1503.0,443.0,890.0,273.0,10186152.0,1303.0,551.0,1448.0,1.0
2018-10-31T23:37:48Z,8360.351,1499.0,440.0,890.0,272.0,10186374.0,1296.0,556.0,1427.0,1.0
2018-10-31T23:49:02Z,8360.55,1501.0,440.0,890.0,271.0,10186590.0,1298.0,559.0,1425.0,1.0
2018-10-31T23:57:34Z,8360.7,1499.0,436.0,880.0,273.0,10186807.0,1305.0,554.0,1432.0,1.0
